time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15772500.0,297.18,297.15,293.15,0.0,0.0,284.92,1.0,0.37,0.31,297.32,297.15,293.15,0.0,0.0,284.92,0.99,0.33,0.31,297.32,297.15,293.15,0.0,0.0,284.93,0.82,0.19,0.13,297.25,297.15,293.15,0.0,0.0,284.93,0.83,0.2,0.19,297.08,297.15,293.15,0.0,0.0,284.97,0.52,0.05,0.23,284.93,284.95,308.15,297.54,301.98,297.28,284.9,1.0,0.28,0.81,0.81,1.0,1.0,1.41,0.61,0.8,0.27,0.9,0.9,0.0,42.23,70.0,35842.77,0.0,261.62,1.0,282.2,284.18,300.64,302.78,293.15,293.15,282.15,35912.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8204.77,0.0,1839.24,2274.52,0.0,823.92,0.91,1.0,0.0,3.0,1.0,0.0
15772800.0,297.05,297.15,293.15,0.0,0.0,284.89,0.94,0.36,0.32,297.3,297.15,293.15,0.0,0.0,284.89,0.92,0.33,0.32,297.32,297.15,293.15,0.0,0.0,284.89,0.77,0.2,0.14,297.25,297.15,293.15,0.0,0.0,284.89,0.78,0.2,0.19,297.08,297.15,293.15,0.0,0.0,284.91,0.48,0.05,0.23,284.89,284.95,308.15,297.54,301.99,297.29,284.89,1.0,0.3,0.8,0.8,1.0,1.0,1.45,0.62,0.82,0.28,0.9,0.9,0.0,59.65,76.0,36644.17,0.0,318.55,1.0,282.16,284.16,300.58,302.71,293.15,293.15,282.15,36000.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8168.34,0.0,1845.6,2274.52,0.0,867.26,0.91,1.0,0.0,3.0,1.0,0.0
15773100.0,297.04,297.15,293.15,0.0,0.0,285.03,0.9,0.35,0.32,297.28,297.15,293.15,0.0,0.0,285.03,0.88,0.34,0.32,297.31,297.15,293.15,0.0,0.0,285.03,0.74,0.2,0.14,297.24,297.15,293.15,0.0,0.0,285.03,0.75,0.2,0.19,297.07,297.15,293.15,0.0,0.0,284.98,0.45,0.05,0.24,285.03,284.95,308.15,297.54,301.97,297.28,285.06,1.0,0.32,0.79,0.79,1.0,1.0,1.45,0.63,0.83,0.28,0.9,0.9,0.0,72.4,85.0,35861.9,0.0,353.44,1.0,282.4,284.34,300.45,302.4,293.15,293.15,282.45,36045.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8012.35,0.0,1823.2,2274.52,0.0,792.83,0.9,1.0,0.0,3.0,1.0,0.0
15773400.0,297.08,297.15,293.15,0.0,0.0,285.18,0.88,0.35,0.32,297.3,297.15,293.15,0.0,0.0,285.18,0.87,0.34,0.33,297.33,297.15,293.15,0.0,0.0,285.18,0.74,0.21,0.15,297.25,297.15,293.15,0.0,0.0,285.18,0.74,0.21,0.2,297.08,297.15,293.15,0.0,0.0,285.19,0.43,0.05,0.24,285.18,284.95,308.15,297.54,301.97,297.29,285.17,1.0,0.33,0.78,0.78,1.0,1.0,1.48,0.64,0.84,0.29,0.91,0.91,0.0,81.46,91.0,36377.46,0.0,387.6,1.0,282.46,284.44,300.61,302.72,293.15,293.15,282.45,35664.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8195.8,0.0,1862.44,2274.52,0.0,838.6,0.91,1.0,0.0,3.0,1.0,0.0
15773700.0,297.04,297.15,293.15,0.0,0.0,284.52,0.85,0.35,0.32,297.26,297.15,293.15,0.0,0.0,284.52,0.85,0.34,0.33,297.31,297.15,293.15,0.0,0.0,284.52,0.73,0.21,0.15,297.23,297.15,293.15,0.0,0.0,284.52,0.72,0.21,0.2,297.07,297.15,293.15,0.0,0.0,284.56,0.42,0.05,0.24,284.52,284.95,308.15,297.54,301.95,297.27,284.49,1.0,0.34,0.77,0.77,1.0,1.0,1.48,0.63,0.84,0.29,0.9,0.9,0.0,90.96,100.0,38883.76,0.0,412.57,1.0,281.6,283.74,300.58,302.89,293.15,293.15,281.55,36350.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8356.15,0.0,1855.92,2274.52,0.0,1002.11,0.91,1.0,0.0,3.0,1.0,0.0
15774000.0,297.05,297.15,293.15,0.0,0.0,284.9,0.86,0.34,0.31,297.25,297.15,293.15,0.0,0.0,284.9,0.86,0.35,0.33,297.31,297.15,293.15,0.0,0.0,284.9,0.74,0.22,0.15,297.22,297.15,293.15,0.0,0.0,284.9,0.73,0.21,0.2,297.06,297.15,293.15,0.0,0.0,284.89,0.43,0.05,0.24,284.9,284.95,308.15,297.54,301.93,297.26,284.91,1.0,0.34,0.76,0.76,1.0,1.0,1.48,0.63,0.85,0.28,0.89,0.89,0.0,86.26,76.0,37059.5,0.0,401.08,1.0,282.14,284.18,300.48,302.54,293.15,293.15,282.15,36212.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8150.71,0.0,1803.38,2274.52,0.0,820.65,0.9,1.0,0.0,3.0,1.0,0.0
15774300.0,297.11,297.15,293.15,0.0,0.0,285.28,0.91,0.35,0.31,297.28,297.15,293.15,0.0,0.0,285.28,0.92,0.35,0.33,297.33,297.15,293.15,0.0,0.0,285.28,0.79,0.22,0.16,297.24,297.15,293.15,0.0,0.0,285.28,0.78,0.21,0.2,297.07,297.15,293.15,0.0,0.0,285.32,0.47,0.05,0.23,285.28,284.95,308.15,297.54,301.93,297.27,285.26,1.0,0.31,0.75,0.75,1.0,1.0,1.49,0.64,0.86,0.29,0.9,0.9,0.0,65.21,40.0,36531.16,0.0,355.26,1.0,282.5,284.51,300.61,302.75,293.15,293.15,282.45,35561.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8293.77,0.0,1834.3,2274.52,0.0,812.24,0.9,1.0,0.0,3.0,1.0,0.0
15774600.0,297.08,297.15,293.15,0.0,0.0,284.69,0.99,0.34,0.31,297.25,297.15,293.15,0.0,0.0,284.69,1.0,0.35,0.33,297.32,297.15,293.15,0.0,0.0,284.69,0.86,0.23,0.16,297.23,297.15,293.15,0.0,0.0,284.69,0.85,0.22,0.21,297.08,297.15,293.15,0.0,0.0,284.71,0.51,0.05,0.23,284.69,284.95,308.15,297.54,301.91,297.26,284.68,1.0,0.29,0.74,0.74,1.0,1.0,1.49,0.63,0.86,0.28,0.9,0.9,0.0,45.23,31.0,38098.23,0.0,301.97,1.0,281.86,283.94,300.56,302.78,293.15,293.15,281.85,36173.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8236.74,0.0,1847.17,2274.52,0.0,973.67,0.91,1.0,0.0,3.0,1.0,0.0
15774900.0,297.11,297.15,293.15,0.0,0.0,284.98,1.0,0.34,0.3,297.29,297.15,293.15,0.0,0.0,284.98,1.0,0.36,0.32,297.32,297.15,293.15,0.0,0.0,284.98,0.89,0.23,0.16,297.23,297.15,293.15,0.0,0.0,284.98,0.87,0.22,0.21,297.08,297.15,293.15,0.0,0.0,285.03,0.52,0.05,0.23,284.98,284.95,308.15,297.54,301.89,297.27,284.96,1.0,0.28,0.73,0.73,1.0,1.0,1.46,0.62,0.84,0.28,0.9,0.9,0.0,41.54,40.0,36663.41,0.0,281.65,1.0,282.2,284.22,300.58,302.72,293.15,293.15,282.15,35908.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8256.29,0.0,1846.86,2274.52,0.0,831.56,0.91,1.0,0.0,3.0,1.0,0.0
15775200.0,297.1,297.15,293.15,0.0,0.0,284.88,1.0,0.34,0.3,297.28,297.15,293.15,0.0,0.0,284.88,1.0,0.37,0.32,297.3,297.15,293.15,0.0,0.0,284.88,0.89,0.24,0.17,297.22,297.15,293.15,0.0,0.0,284.88,0.87,0.22,0.21,297.08,297.15,293.15,0.0,0.0,284.86,0.52,0.05,0.23,284.88,284.95,308.15,297.54,301.88,297.26,284.88,1.0,0.29,0.72,0.72,1.0,1.0,1.48,0.62,0.85,0.28,0.9,0.9,0.0,42.22,49.0,36792.02,0.0,288.28,1.0,282.14,284.15,300.49,302.55,293.15,293.15,282.45,36155.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7737.64,0.0,1824.64,2274.52,0.0,845.68,0.9,1.0,0.0,3.0,1.0,0.0
15775500.0,297.12,297.15,293.15,0.0,0.0,285.28,0.99,0.34,0.31,297.29,297.15,293.15,0.0,0.0,285.28,1.0,0.37,0.34,297.32,297.15,293.15,0.0,0.0,285.28,0.88,0.24,0.17,297.24,297.15,293.15,0.0,0.0,285.28,0.86,0.22,0.21,297.09,297.15,293.15,0.0,0.0,285.32,0.51,0.05,0.23,285.28,284.95,308.17,297.51,301.88,297.27,285.26,1.0,0.3,0.71,0.71,1.0,1.0,1.51,0.64,0.87,0.28,0.91,0.91,0.0,45.55,55.0,36643.74,0.0,312.74,1.0,282.5,284.51,300.6,302.74,293.15,293.15,282.45,35558.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8298.13,0.0,1857.42,2274.52,0.0,818.64,0.91,1.0,0.0,3.0,1.0,0.0
15775800.0,297.08,297.15,293.15,0.0,0.0,284.71,0.96,0.34,0.31,297.2,297.15,293.15,0.0,0.0,284.71,0.98,0.36,0.35,297.29,297.15,293.15,0.0,0.0,284.71,0.85,0.25,0.17,297.21,297.15,293.15,0.0,0.0,284.71,0.83,0.22,0.21,297.09,297.15,293.15,0.0,0.0,284.73,0.49,0.05,0.23,284.71,284.95,308.21,297.45,301.86,297.24,284.71,1.0,0.31,0.7,0.7,1.0,1.0,1.52,0.64,0.88,0.28,0.9,0.9,0.0,53.06,61.0,38494.88,0.0,338.84,1.0,281.86,283.95,300.49,302.74,293.15,293.15,281.85,36136.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8257.42,0.0,1873.44,2274.52,0.0,1016.67,0.91,1.0,0.0,3.0,1.0,0.0
15776100.0,297.06,297.15,293.15,0.0,0.0,284.83,0.91,0.33,0.3,297.17,297.15,293.15,0.0,0.0,284.83,0.94,0.36,0.34,297.26,297.15,293.15,0.0,0.0,284.83,0.83,0.25,0.17,297.2,297.15,293.15,0.0,0.0,284.83,0.8,0.22,0.21,297.07,297.15,293.15,0.0,0.0,284.78,0.47,0.05,0.23,284.83,284.95,308.27,297.36,301.85,297.21,284.86,1.0,0.31,0.69,0.69,1.0,1.0,1.52,0.64,0.88,0.28,0.89,0.89,0.0,61.45,70.0,37116.9,0.0,357.59,1.0,282.1,284.11,300.27,302.29,293.15,293.15,282.15,36314.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8035.45,0.0,1822.26,2274.52,0.0,889.9,0.9,1.0,0.0,3.0,1.0,0.0
15776400.0,297.12,297.15,293.15,0.0,0.0,285.42,0.9,0.34,0.3,297.2,297.15,293.15,0.0,0.0,285.42,0.92,0.37,0.35,297.28,297.15,293.15,0.0,0.0,285.42,0.82,0.25,0.18,297.22,297.15,293.15,0.0,0.0,285.42,0.79,0.23,0.22,297.07,297.15,293.15,0.0,0.0,285.4,0.46,0.05,0.23,285.42,284.95,308.36,297.24,301.88,297.22,285.42,1.0,0.32,0.68,0.68,1.0,1.0,1.54,0.64,0.9,0.28,0.91,0.91,0.0,68.13,76.0,35422.56,0.0,383.68,1.0,282.74,284.67,300.23,302.22,293.15,293.15,282.75,35550.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8077.67,0.0,1839.93,2274.52,0.0,803.52,0.91,1.0,0.0,3.0,1.0,0.0
15776700.0,297.09,297.15,293.15,0.0,0.0,284.78,0.87,0.33,0.3,297.17,297.15,293.15,0.0,0.0,284.78,0.9,0.36,0.35,297.25,297.15,293.15,0.0,0.0,284.78,0.8,0.25,0.18,297.2,297.15,293.15,0.0,0.0,284.78,0.77,0.23,0.22,297.07,297.15,293.15,0.0,0.0,284.83,0.44,0.05,0.24,284.78,284.95,308.46,297.11,301.88,297.2,284.76,1.0,0.33,0.67,0.67,1.0,1.0,1.54,0.64,0.9,0.28,0.9,0.9,0.0,76.44,85.0,37833.5,0.0,407.32,1.0,281.9,283.97,300.18,302.46,293.15,293.15,281.85,36001.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8255.04,0.0,1870.42,2274.52,0.0,1047.14,0.91,1.0,0.0,3.0,1.0,0.0
15777000.0,297.05,297.15,293.15,0.0,0.0,284.64,0.85,0.33,0.3,297.13,297.15,293.15,0.0,0.0,284.64,0.88,0.36,0.34,297.22,297.15,293.15,0.0,0.0,284.64,0.78,0.25,0.18,297.18,297.15,293.15,0.0,0.0,284.64,0.75,0.23,0.22,297.05,297.15,293.15,0.0,0.0,284.63,0.43,0.05,0.24,284.64,284.95,308.57,296.97,301.88,297.18,284.65,1.0,0.34,0.67,0.67,1.0,1.0,1.53,0.63,0.9,0.27,0.89,0.89,0.0,85.01,91.0,37132.01,0.0,423.54,1.0,281.84,283.88,299.91,302.0,293.15,293.15,281.85,36454.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8035.41,0.0,1818.96,2274.52,0.0,976.32,0.9,1.0,0.0,3.0,1.0,0.0
15777300.0,297.1,297.15,293.15,0.0,0.0,285.3,0.87,0.33,0.3,297.16,297.15,293.15,0.0,0.0,285.3,0.9,0.36,0.34,297.23,297.15,293.15,0.0,0.0,285.29,0.81,0.26,0.18,297.19,297.15,293.15,0.0,0.0,285.29,0.78,0.23,0.22,297.05,297.15,293.15,0.0,0.0,285.25,0.45,0.05,0.24,285.29,284.95,308.68,296.84,301.91,297.19,285.32,1.0,0.33,0.66,0.66,1.0,1.0,1.53,0.63,0.9,0.27,0.9,0.9,0.0,74.3,55.0,34263.75,0.0,398.32,1.0,282.7,284.56,299.79,301.67,293.15,293.15,282.75,35765.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7841.44,0.0,1811.4,2274.52,0.0,809.72,0.9,1.0,0.0,3.0,1.0,0.0
15777600.0,297.11,297.15,293.15,0.0,0.0,284.9,0.95,0.33,0.3,297.15,297.15,293.15,0.0,0.0,284.9,0.98,0.36,0.34,297.22,297.15,293.15,0.0,0.0,284.9,0.87,0.26,0.18,297.2,297.15,293.15,0.0,0.0,284.9,0.84,0.23,0.22,297.06,297.15,293.15,0.0,0.0,284.92,0.49,0.05,0.23,284.9,284.95,308.79,296.73,301.93,297.19,284.89,1.0,0.31,0.65,0.65,1.0,1.0,1.53,0.62,0.91,0.26,0.9,0.9,0.0,52.88,31.0,35721.41,0.0,341.18,1.0,282.16,284.11,299.78,301.9,293.15,293.15,282.15,35928.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7984.28,0.0,1846.36,2274.52,0.0,996.39,0.91,1.0,0.0,3.0,1.0,0.0
15777900.0,297.09,297.15,293.15,0.0,0.0,284.96,1.0,0.32,0.29,297.18,297.15,293.15,0.0,0.0,284.96,1.0,0.37,0.31,297.21,297.15,293.15,0.0,0.0,284.96,0.92,0.26,0.18,297.19,297.15,293.15,0.0,0.0,284.96,0.89,0.23,0.22,297.06,297.15,293.15,0.0,0.0,284.91,0.52,0.05,0.23,284.96,284.95,308.9,296.64,301.93,297.19,284.98,1.0,0.29,0.64,0.64,1.0,1.0,1.48,0.6,0.88,0.25,0.9,0.9,0.0,40.95,31.0,33643.43,0.0,288.53,1.0,282.4,284.22,299.52,301.38,293.15,293.15,282.45,36102.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7718.07,0.0,1823.57,2274.52,0.0,847.38,0.9,1.0,0.0,3.0,1.0,0.0
15778200.0,297.12,297.15,293.15,0.0,0.0,285.11,0.98,0.33,0.29,297.23,297.15,293.15,0.0,0.0,285.11,1.0,0.37,0.34,297.23,297.15,293.15,0.0,0.0,285.11,0.9,0.26,0.18,297.2,297.15,293.15,0.0,0.0,285.11,0.87,0.23,0.22,297.07,297.15,293.15,0.0,0.0,285.12,0.51,0.05,0.23,285.11,284.95,309.0,296.59,301.98,297.21,285.11,1.0,0.3,0.63,0.63,1.0,1.0,1.52,0.62,0.91,0.25,0.9,0.9,0.0,46.09,67.0,34297.11,0.0,320.85,1.0,282.46,284.33,299.66,301.65,293.15,293.15,282.45,35765.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7895.39,0.0,1849.81,2274.52,0.0,850.46,0.91,1.0,0.0,3.0,1.0,0.0
15778500.0,297.09,297.15,293.15,0.0,0.0,284.77,0.9,0.32,0.29,297.13,297.15,293.15,0.0,0.0,284.77,0.95,0.36,0.35,297.21,297.15,293.15,0.0,0.0,284.77,0.84,0.26,0.19,297.19,297.15,293.15,0.0,0.0,284.77,0.81,0.23,0.22,297.07,297.15,293.15,0.0,0.0,284.73,0.47,0.05,0.23,284.77,284.95,309.08,296.59,301.95,297.17,284.79,1.0,0.32,0.62,0.62,1.0,1.0,1.54,0.61,0.92,0.25,0.9,0.9,0.0,61.8,76.0,35278.61,0.0,367.12,1.0,282.1,284.01,299.52,301.49,293.15,293.15,282.15,36248.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7797.31,0.0,1837.92,2274.52,0.0,951.77,0.9,1.0,0.0,3.0,1.0,0.0
15778800.0,297.11,297.15,293.15,0.0,0.0,284.9,0.87,0.32,0.29,297.14,297.15,293.15,0.0,0.0,284.9,0.91,0.36,0.35,297.22,297.15,293.15,0.0,0.0,284.9,0.82,0.27,0.19,297.19,297.15,293.15,0.0,0.0,284.9,0.79,0.24,0.23,297.06,297.15,293.15,0.0,0.0,284.91,0.45,0.05,0.24,284.9,284.95,309.15,296.65,301.95,297.18,284.89,1.0,0.33,0.62,0.62,1.0,1.0,1.55,0.61,0.93,0.25,0.9,0.9,0.0,72.45,82.0,35445.52,0.0,400.13,1.0,282.16,284.1,299.69,301.74,293.15,293.15,282.15,36037.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7947.84,0.0,1836.07,2274.52,0.0,889.76,0.9,1.0,0.0,3.0,1.0,0.0
15779100.0,297.11,297.15,293.15,0.0,0.0,284.74,0.85,0.32,0.29,297.14,297.15,293.15,0.0,0.0,284.74,0.89,0.36,0.35,297.23,297.15,293.15,0.0,0.0,284.75,0.81,0.27,0.19,297.19,297.15,293.15,0.0,0.0,284.75,0.77,0.24,0.23,297.06,297.15,293.15,0.0,0.0,284.79,0.44,0.05,0.24,284.75,284.95,309.21,296.75,301.93,297.19,284.72,1.0,0.34,0.61,0.61,1.0,1.0,1.55,0.61,0.94,0.24,0.9,0.9,0.0,81.57,91.0,36543.36,0.0,428.0,1.0,281.9,283.92,299.83,301.99,293.15,293.15,281.85,36120.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8102.09,0.0,1839.84,2274.52,0.0,949.99,0.91,1.0,0.0,3.0,1.0,0.0
15779400.0,297.12,297.15,293.15,0.0,0.0,285.13,0.86,0.32,0.29,297.15,297.15,293.15,0.0,0.0,285.13,0.9,0.36,0.35,297.25,297.15,293.15,0.0,0.0,285.13,0.82,0.27,0.19,297.2,297.15,293.15,0.0,0.0,285.13,0.78,0.24,0.23,297.06,297.15,293.15,0.0,0.0,285.11,0.44,0.05,0.24,285.13,284.95,309.27,296.86,301.92,297.19,285.13,1.0,0.33,0.6,0.6,1.0,1.0,1.55,0.61,0.95,0.24,0.9,0.9,0.0,77.13,67.0,34883.61,0.0,416.8,1.0,282.44,284.35,299.8,301.73,293.15,293.15,282.45,35887.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7929.81,0.0,1825.27,2274.52,0.0,787.89,0.9,1.0,0.0,3.0,1.0,0.0
15779700.0,297.15,297.15,293.15,0.0,0.0,285.01,0.93,0.32,0.29,297.17,297.15,293.15,0.0,0.0,285.0,0.97,0.37,0.35,297.28,297.15,293.15,0.0,0.0,285.01,0.88,0.28,0.2,297.22,297.15,293.15,0.0,0.0,285.01,0.84,0.24,0.23,297.07,297.15,293.15,0.0,0.0,285.06,0.49,0.05,0.23,285.01,284.95,309.34,296.98,301.92,297.22,284.98,1.0,0.31,0.59,0.59,1.0,1.0,1.56,0.6,0.96,0.24,0.91,0.91,0.0,56.69,31.0,36132.7,0.0,366.98,1.0,282.2,284.18,300.08,302.23,293.15,293.15,282.15,35769.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8147.0,0.0,1867.38,2274.52,0.0,892.39,0.91,1.0,0.0,3.0,1.0,0.0
15780000.0,297.1,297.15,293.15,0.0,0.0,284.38,0.99,0.32,0.29,297.18,297.15,293.15,0.0,0.0,284.38,1.0,0.37,0.32,297.26,297.15,293.15,0.0,0.0,284.38,0.95,0.28,0.2,297.19,297.15,293.15,0.0,0.0,284.38,0.9,0.24,0.23,297.07,297.15,293.15,0.0,0.0,284.4,0.52,0.05,0.23,284.38,284.95,309.4,297.1,301.88,297.21,284.37,1.0,0.29,0.58,0.58,1.0,1.0,1.52,0.58,0.94,0.22,0.89,0.89,0.0,42.12,28.0,36992.3,0.0,306.1,1.0,281.56,283.58,300.1,302.25,293.15,293.15,281.55,36595.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8050.46,0.0,1836.99,2274.52,0.0,975.07,0.9,1.0,0.0,3.0,1.0,0.0
15780300.0,297.13,297.15,293.15,0.0,0.0,285.08,0.95,0.32,0.29,297.2,297.15,293.15,0.0,0.0,285.08,1.0,0.37,0.35,297.29,297.15,293.15,0.0,0.0,285.08,0.92,0.29,0.2,297.21,297.15,293.15,0.0,0.0,285.07,0.87,0.25,0.23,297.07,297.15,293.15,0.0,0.0,285.02,0.5,0.05,0.23,285.07,284.95,309.45,297.22,301.9,297.23,285.1,1.0,0.31,0.58,0.58,1.0,1.0,1.57,0.6,0.97,0.23,0.89,0.89,0.0,49.8,82.0,35480.59,0.0,352.11,1.0,282.4,284.33,300.15,302.05,293.15,293.15,282.45,36087.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7937.54,0.0,1789.87,2274.52,0.0,739.34,0.9,1.0,0.0,3.0,1.0,0.0
15780600.0,297.17,297.15,293.15,0.0,0.0,285.24,0.85,0.32,0.29,297.19,297.15,293.15,0.0,0.0,285.24,0.89,0.37,0.35,297.32,297.15,293.15,0.0,0.0,285.24,0.83,0.3,0.21,297.23,297.15,293.15,0.0,0.0,285.24,0.78,0.25,0.24,297.09,297.15,293.15,0.0,0.0,285.25,0.43,0.05,0.24,285.24,284.95,309.48,297.33,301.87,297.25,285.23,1.0,0.35,0.57,0.57,1.0,1.0,1.6,0.6,1.0,0.23,0.9,0.9,0.0,83.37,121.0,36268.23,0.0,459.81,1.0,282.46,284.44,300.41,302.51,293.15,293.15,282.15,35596.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8576.87,0.0,1834.02,2274.52,0.0,831.93,0.9,1.0,0.0,3.0,1.0,0.0
15780900.0,297.13,297.15,293.15,0.0,0.0,284.88,0.82,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.88,0.86,0.37,0.35,297.3,297.15,293.15,0.0,0.0,284.88,0.8,0.3,0.21,297.21,297.15,293.15,0.0,0.0,284.88,0.75,0.25,0.24,297.08,297.15,293.15,0.0,0.0,284.84,0.41,0.05,0.24,284.88,284.95,309.5,297.43,301.81,297.23,284.9,1.0,0.36,0.56,0.56,1.0,1.0,1.6,0.6,1.01,0.22,0.9,0.9,0.0,100.59,97.0,37291.18,0.0,508.59,1.0,282.1,284.12,300.37,302.43,293.15,293.15,282.15,36079.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8068.69,0.0,1842.14,2274.52,0.0,903.81,0.91,1.0,0.0,3.0,1.0,0.0
15781200.0,297.13,297.15,293.15,0.0,0.0,284.96,0.84,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.96,0.88,0.37,0.35,297.31,297.15,293.15,0.0,0.0,284.96,0.83,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.96,0.78,0.25,0.24,297.08,297.15,293.15,0.0,0.0,284.94,0.43,0.05,0.24,284.96,284.95,309.5,297.52,301.76,297.23,284.96,1.0,0.35,0.55,0.55,1.0,1.0,1.6,0.59,1.01,0.21,0.9,0.9,0.0,87.51,73.0,37234.34,0.0,472.35,1.0,282.14,284.17,300.47,302.55,293.15,293.15,282.15,36046.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8163.78,0.0,1831.47,2274.52,0.0,844.43,0.9,1.0,0.0,3.0,1.0,0.0
15781500.0,297.14,297.15,293.15,0.0,0.0,284.82,0.9,0.32,0.29,297.16,297.15,293.15,0.0,0.0,284.82,0.95,0.37,0.35,297.32,297.15,293.15,0.0,0.0,284.82,0.89,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.83,0.83,0.25,0.24,297.08,297.15,293.15,0.0,0.0,284.87,0.47,0.05,0.23,284.83,284.95,309.46,297.58,301.7,297.24,284.8,1.0,0.33,0.54,0.54,1.0,1.0,1.61,0.58,1.02,0.21,0.9,0.9,0.0,64.14,37.0,38196.5,0.0,410.34,1.0,281.9,284.0,300.67,302.93,293.15,293.15,281.85,36017.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8352.58,0.0,1846.03,2274.52,0.0,919.85,0.91,1.0,0.0,3.0,1.0,0.0
15781800.0,297.15,297.15,293.15,0.0,0.0,285.17,0.97,0.32,0.29,297.18,297.15,293.15,0.0,0.0,285.17,1.0,0.37,0.34,297.32,297.15,293.15,0.0,0.0,285.17,0.97,0.32,0.22,297.22,297.15,293.15,0.0,0.0,285.17,0.89,0.26,0.24,297.09,297.15,293.15,0.0,0.0,285.15,0.51,0.05,0.23,285.17,284.95,309.4,297.62,301.62,297.24,285.17,1.0,0.31,0.54,0.54,1.0,1.0,1.59,0.57,1.02,0.2,0.9,0.9,0.0,47.5,43.0,35985.89,0.0,356.12,1.0,282.44,284.4,300.57,302.57,293.15,293.15,282.45,35813.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8127.09,0.0,1843.45,2274.52,0.0,775.29,0.91,1.0,0.0,3.0,1.0,0.0
15782100.0,297.13,297.15,293.15,0.0,0.0,284.87,0.9,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.87,0.95,0.37,0.35,297.3,297.15,293.15,0.0,0.0,284.87,0.9,0.32,0.23,297.2,297.15,293.15,0.0,0.0,284.87,0.84,0.26,0.25,297.09,297.15,293.15,0.0,0.0,284.83,0.47,0.05,0.23,284.87,284.95,309.29,297.64,301.54,297.23,284.89,1.0,0.33,0.53,0.53,1.0,1.0,1.61,0.57,1.04,0.2,0.9,0.9,0.0,64.3,97.0,37289.68,0.0,414.77,1.0,282.1,284.12,300.6,302.67,293.15,293.15,282.15,36140.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8100.43,0.0,1839.5,2274.52,0.0,885.82,0.91,1.0,0.0,3.0,1.0,0.0
15782400.0,297.14,297.15,293.15,0.0,0.0,284.99,0.83,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.99,0.87,0.37,0.35,297.29,297.15,293.15,0.0,0.0,284.99,0.83,0.33,0.23,297.2,297.15,293.15,0.0,0.0,284.99,0.77,0.26,0.25,297.09,297.15,293.15,0.0,0.0,285.0,0.42,0.05,0.24,284.99,284.95,309.15,297.62,301.44,297.22,284.98,1.0,0.36,0.52,0.52,1.0,1.0,1.63,0.57,1.06,0.19,0.9,0.9,0.0,95.19,118.0,37438.15,0.0,510.91,1.0,282.16,284.2,300.68,302.84,293.15,293.15,282.15,35907.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8242.22,0.0,1853.3,2274.52,0.0,880.65,0.91,1.0,0.0,3.0,1.0,0.0
15782700.0,297.12,297.15,293.15,0.0,0.0,285.09,0.82,0.32,0.29,297.13,297.15,293.15,0.0,0.0,285.09,0.86,0.37,0.35,297.27,297.15,293.15,0.0,0.0,285.09,0.83,0.33,0.23,297.19,297.15,293.15,0.0,0.0,285.09,0.77,0.26,0.25,297.08,297.15,293.15,0.0,0.0,285.05,0.42,0.05,0.24,285.09,284.95,308.98,297.58,301.31,297.21,285.11,1.0,0.36,0.52,0.52,1.0,1.0,1.63,0.56,1.06,0.18,0.9,0.9,0.0,95.46,82.0,36167.6,0.0,508.26,1.0,282.4,284.35,300.49,302.47,293.15,293.15,282.45,35943.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8042.72,0.0,1844.5,2274.52,0.0,818.49,0.91,1.0,0.0,3.0,1.0,0.0
15783000.0,297.1,297.15,293.15,0.0,0.0,284.69,0.86,0.31,0.28,297.12,297.15,293.15,0.0,0.0,284.69,0.9,0.37,0.35,297.26,297.15,293.15,0.0,0.0,284.69,0.87,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.69,0.81,0.26,0.25,297.07,297.15,293.15,0.0,0.0,284.71,0.45,0.05,0.24,284.69,284.95,308.82,297.54,301.19,297.2,284.69,1.0,0.34,0.51,0.51,1.0,1.0,1.62,0.55,1.06,0.18,0.9,0.9,0.0,76.79,46.0,37630.02,0.0,452.41,1.0,281.86,283.91,300.59,302.79,293.15,293.15,282.15,36217.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7794.73,0.0,1847.24,2274.52,0.0,947.85,0.91,1.0,0.0,3.0,1.0,0.0
15783300.0,297.12,297.15,293.15,0.0,0.0,284.99,0.94,0.31,0.28,297.12,297.15,293.15,0.0,0.0,284.99,0.99,0.37,0.35,297.26,297.15,293.15,0.0,0.0,284.99,0.96,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.99,0.88,0.26,0.25,297.08,297.15,293.15,0.0,0.0,285.03,0.5,0.05,0.23,284.99,284.95,308.65,297.51,301.09,297.2,284.97,1.0,0.31,0.51,0.51,1.0,1.0,1.61,0.54,1.07,0.17,0.9,0.9,0.0,52.0,25.0,36320.61,0.0,379.56,1.0,282.2,284.2,300.55,302.68,293.15,293.15,282.15,35912.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8226.16,0.0,1845.37,2274.52,0.0,827.84,0.91,1.0,0.0,3.0,1.0,0.0
15783600.0,297.09,297.15,293.15,0.0,0.0,284.86,0.95,0.31,0.28,297.12,297.15,293.15,0.0,0.0,284.86,1.0,0.36,0.35,297.23,297.15,293.15,0.0,0.0,284.86,0.97,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.85,0.89,0.26,0.25,297.08,297.15,293.15,0.0,0.0,284.84,0.5,0.05,0.23,284.85,284.95,308.48,297.47,300.98,297.19,284.86,1.0,0.31,0.5,0.5,1.0,1.0,1.6,0.54,1.07,0.16,0.89,0.89,0.0,50.13,61.0,35948.64,0.0,370.65,1.0,282.14,284.11,300.41,302.44,293.15,293.15,282.15,36185.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8059.21,0.0,1820.82,2274.52,0.0,832.54,0.9,1.0,0.0,3.0,1.0,0.0
15783900.0,297.12,297.15,293.15,0.0,0.0,285.21,0.85,0.31,0.28,297.12,297.15,293.15,0.0,0.0,285.21,0.9,0.36,0.35,297.25,297.15,293.15,0.0,0.0,285.21,0.88,0.34,0.24,297.17,297.15,293.15,0.0,0.0,285.21,0.81,0.26,0.25,297.08,297.15,293.15,0.0,0.0,285.26,0.45,0.05,0.24,285.22,284.95,308.32,297.43,300.9,297.19,285.19,1.0,0.34,0.5,0.5,1.0,1.0,1.62,0.54,1.08,0.16,0.91,0.91,0.0,76.78,115.0,35209.94,0.0,453.11,1.0,282.5,284.44,300.5,302.57,293.15,293.15,282.45,35636.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8177.71,0.0,1846.52,2274.52,0.0,779.48,0.91,1.0,0.0,3.0,1.0,0.0
15784200.0,297.07,297.15,293.15,0.0,0.0,284.63,0.81,0.3,0.28,297.08,297.15,293.15,0.0,0.0,284.63,0.85,0.36,0.34,297.2,297.15,293.15,0.0,0.0,284.63,0.83,0.34,0.24,297.14,297.15,293.15,0.0,0.0,284.63,0.76,0.26,0.25,297.07,297.15,293.15,0.0,0.0,284.64,0.41,0.05,0.24,284.63,284.95,308.15,297.39,300.76,297.15,284.62,1.0,0.36,0.49,0.49,1.0,1.0,1.61,0.53,1.09,0.15,0.9,0.9,0.0,99.95,106.0,36804.31,0.0,513.83,1.0,281.86,283.87,300.42,302.58,293.15,293.15,281.85,36265.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8118.34,0.0,1848.77,2274.52,0.0,947.53,0.91,1.0,0.0,3.0,1.0,0.0
15784500.0,297.09,297.15,293.15,0.0,0.0,285.22,0.82,0.3,0.27,297.09,297.15,293.15,0.0,0.0,285.22,0.87,0.36,0.34,297.21,297.15,293.15,0.0,0.0,285.22,0.85,0.34,0.24,297.14,297.15,293.15,0.0,0.0,285.22,0.78,0.26,0.25,297.07,297.15,293.15,0.0,0.0,285.17,0.43,0.05,0.24,285.22,284.95,307.98,297.36,300.67,297.16,285.24,1.0,0.35,0.49,0.49,1.0,1.0,1.61,0.52,1.09,0.14,0.9,0.9,0.0,89.5,70.0,33648.63,0.0,479.64,1.0,282.7,284.51,300.27,302.12,293.15,293.15,282.75,35824.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7877.81,0.0,1841.31,2274.52,0.0,724.33,0.91,1.0,0.0,3.0,1.0,0.0
15784800.0,297.08,297.15,293.15,0.0,0.0,284.81,0.87,0.3,0.27,297.09,297.15,293.15,0.0,0.0,284.81,0.92,0.36,0.34,297.19,297.15,293.15,0.0,0.0,284.81,0.9,0.34,0.24,297.14,297.15,293.15,0.0,0.0,284.82,0.83,0.26,0.25,297.07,297.15,293.15,0.0,0.0,284.83,0.46,0.05,0.23,284.82,284.95,307.82,297.32,300.57,297.15,284.81,1.0,0.33,0.48,0.48,1.0,1.0,1.6,0.51,1.09,0.14,0.9,0.9,0.0,67.54,46.0,35147.86,0.0,414.04,1.0,282.16,284.07,300.37,302.45,293.15,293.15,282.15,36043.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8029.95,0.0,1863.71,2274.52,0.0,875.46,0.91,1.0,0.0,3.0,1.0,0.0
15785100.0,297.07,297.15,293.15,0.0,0.0,284.91,0.95,0.3,0.27,297.07,297.15,293.15,0.0,0.0,284.91,1.0,0.35,0.33,297.17,297.15,293.15,0.0,0.0,284.91,0.99,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.91,0.9,0.26,0.24,297.07,297.15,293.15,0.0,0.0,284.86,0.51,0.05,0.23,284.91,284.95,307.65,297.28,300.45,297.12,284.93,1.0,0.3,0.48,0.48,1.0,1.0,1.57,0.49,1.07,0.13,0.9,0.9,0.0,45.47,28.0,33603.91,0.0,340.27,1.0,282.4,284.22,300.18,302.03,293.15,293.15,282.45,36195.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7817.17,0.0,1827.19,2274.52,0.0,755.99,0.9,1.0,0.0,3.0,1.0,0.0
15785400.0,297.09,297.15,293.15,0.0,0.0,285.02,0.94,0.3,0.27,297.11,297.15,293.15,0.0,0.0,285.02,1.0,0.35,0.34,297.19,297.15,293.15,0.0,0.0,285.02,0.98,0.34,0.24,297.14,297.15,293.15,0.0,0.0,285.02,0.89,0.26,0.24,297.08,297.15,293.15,0.0,0.0,285.03,0.51,0.05,0.23,285.02,284.95,307.48,297.25,300.4,297.15,285.01,1.0,0.31,0.47,0.47,1.0,1.0,1.58,0.5,1.09,0.12,0.9,0.9,0.0,48.13,64.0,33584.11,0.0,354.21,1.0,282.46,284.29,300.32,302.28,293.15,293.15,282.45,35894.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7950.68,0.0,1839.59,2274.52,0.0,760.07,0.91,1.0,0.0,3.0,1.0,0.0
15785700.0,297.08,297.15,293.15,0.0,0.0,285.14,0.83,0.29,0.27,297.08,297.15,293.15,0.0,0.0,285.14,0.88,0.35,0.33,297.17,297.15,293.15,0.0,0.0,285.14,0.87,0.34,0.24,297.13,297.15,293.15,0.0,0.0,285.14,0.8,0.26,0.24,297.07,297.15,293.15,0.0,0.0,285.09,0.44,0.05,0.24,285.14,284.95,307.32,297.22,300.29,297.13,285.16,1.0,0.34,0.47,0.47,1.0,1.0,1.58,0.49,1.09,0.12,0.9,0.9,0.0,78.72,118.0,32616.21,0.0,436.32,1.0,282.7,284.46,300.13,301.93,293.15,293.15,282.75,35888.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7784.91,0.0,1836.01,2274.52,0.0,720.18,0.9,1.0,0.0,3.0,1.0,0.0
15786000.0,297.07,297.15,293.15,0.0,0.0,284.76,0.79,0.29,0.26,297.07,297.15,293.15,0.0,0.0,284.76,0.84,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.76,0.83,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.76,0.76,0.25,0.24,297.07,297.15,293.15,0.0,0.0,284.77,0.41,0.05,0.24,284.76,284.95,307.15,297.19,300.2,297.12,284.75,1.0,0.36,0.47,0.47,1.0,1.0,1.58,0.49,1.1,0.11,0.9,0.9,0.0,102.06,109.0,34343.39,0.0,501.16,1.0,282.16,284.03,300.24,302.28,293.15,293.15,282.15,36129.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7952.8,0.0,1848.26,2274.52,0.0,852.15,0.91,1.0,0.0,3.0,1.0,0.0
15786300.0,297.06,297.15,293.15,0.0,0.0,284.86,0.8,0.29,0.26,297.06,297.15,293.15,0.0,0.0,284.86,0.85,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.86,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,284.86,0.77,0.25,0.24,297.06,297.15,293.15,0.0,0.0,284.82,0.42,0.05,0.24,284.86,284.95,306.98,297.18,300.1,297.1,284.88,1.0,0.35,0.46,0.46,1.0,1.0,1.57,0.47,1.09,0.11,0.9,0.9,0.0,92.7,73.0,33025.21,0.0,466.92,1.0,282.4,284.19,300.12,301.97,293.15,293.15,282.45,36176.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7773.31,0.0,1832.67,2274.52,0.0,765.4,0.9,1.0,0.0,3.0,1.0,0.0
15786600.0,297.08,297.15,293.15,0.0,0.0,284.95,0.85,0.29,0.26,297.08,297.15,293.15,0.0,0.0,284.95,0.9,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.95,0.89,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.95,0.81,0.25,0.24,297.06,297.15,293.15,0.0,0.0,284.97,0.46,0.05,0.24,284.95,284.95,306.82,297.21,300.04,297.12,284.95,1.0,0.33,0.46,0.46,1.0,1.0,1.56,0.47,1.09,0.1,0.9,0.9,0.0,70.39,49.0,32731.93,0.0,402.47,1.0,282.46,284.25,300.26,302.18,293.15,293.15,282.45,35953.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7884.09,0.0,1841.68,2274.52,0.0,733.52,0.91,1.0,0.0,3.0,1.0,0.0
15786900.0,297.07,297.15,293.15,0.0,0.0,285.05,0.93,0.28,0.26,297.07,297.15,293.15,0.0,0.0,285.05,0.99,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.05,0.99,0.34,0.24,297.12,297.15,293.15,0.0,0.0,285.05,0.89,0.25,0.24,297.05,297.15,293.15,0.0,0.0,285.0,0.51,0.05,0.23,285.05,284.95,306.65,297.28,299.95,297.11,285.07,1.0,0.3,0.46,0.46,1.0,1.0,1.54,0.46,1.08,0.1,0.9,0.9,0.0,46.72,28.0,31484.06,0.0,329.48,1.0,282.7,284.4,300.17,301.91,293.15,293.15,282.75,36003.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7716.49,0.0,1825.63,2274.52,0.0,657.51,0.9,1.0,0.0,3.0,1.0,0.0
15787200.0,297.1,297.15,293.15,0.0,0.0,285.14,0.95,0.28,0.26,297.11,297.15,293.15,0.0,0.0,285.14,1.0,0.34,0.32,297.19,297.15,293.15,0.0,0.0,285.14,1.0,0.34,0.23,297.14,297.15,293.15,0.0,0.0,285.14,0.91,0.25,0.24,297.05,297.15,293.15,0.0,0.0,285.16,0.52,0.05,0.23,285.14,284.95,306.48,297.37,299.91,297.15,285.14,1.0,0.29,0.46,0.46,1.0,1.0,1.53,0.45,1.08,0.09,0.91,0.91,0.0,42.47,49.0,31373.98,0.0,314.61,1.0,282.76,284.46,300.43,302.27,293.15,293.15,282.75,35697.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7858.09,0.0,1864.12,2274.52,0.0,652.15,0.91,1.0,0.0,3.0,1.0,0.0
15787500.0,297.06,297.15,293.15,0.0,0.0,284.5,0.85,0.28,0.25,297.06,297.15,293.15,0.0,0.0,284.5,0.9,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.5,0.9,0.34,0.24,297.11,297.15,293.15,0.0,0.0,284.5,0.82,0.25,0.24,297.04,297.15,293.15,0.0,0.0,284.55,0.46,0.05,0.23,284.5,284.95,306.32,297.47,299.8,297.09,284.48,1.0,0.32,0.45,0.45,1.0,1.0,1.53,0.45,1.09,0.09,0.9,0.9,0.0,66.91,103.0,34209.99,0.0,379.87,1.0,281.9,283.78,300.52,302.58,293.15,293.15,281.85,36378.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8025.52,0.0,1854.55,2274.52,0.0,800.37,0.91,1.0,0.0,3.0,1.0,0.0
15787800.0,297.05,297.15,293.15,0.0,0.0,284.87,0.79,0.27,0.25,297.04,297.15,293.15,0.0,0.0,284.87,0.84,0.33,0.31,297.11,297.15,293.15,0.0,0.0,284.87,0.84,0.33,0.23,297.1,297.15,293.15,0.0,0.0,284.87,0.76,0.25,0.24,297.02,297.15,293.15,0.0,0.0,284.86,0.42,0.05,0.24,284.87,284.95,306.15,297.58,299.72,297.08,284.88,1.0,0.35,0.45,0.45,1.0,1.0,1.53,0.44,1.08,0.09,0.89,0.89,0.0,92.69,109.0,32245.34,0.0,443.17,1.0,282.44,284.21,300.51,302.31,293.15,293.15,282.45,36254.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7851.68,0.0,1797.9,2274.52,0.0,627.98,0.9,1.0,0.0,3.0,1.0,0.0
15788100.0,297.09,297.15,293.15,0.0,0.0,285.43,0.8,0.28,0.25,297.08,297.15,293.15,0.0,0.0,285.43,0.84,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.43,0.85,0.34,0.24,297.12,297.15,293.15,0.0,0.0,285.43,0.77,0.25,0.24,297.01,297.15,293.15,0.0,0.0,285.41,0.43,0.05,0.24,285.43,284.95,305.98,297.68,299.68,297.11,285.44,1.0,0.34,0.45,0.45,1.0,1.0,1.53,0.44,1.09,0.08,0.9,0.9,0.0,88.42,73.0,30308.48,0.0,433.89,1.0,283.13,284.79,300.67,302.39,293.15,293.15,283.15,35242.88,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7840.14,0.0,1803.77,2274.52,0.0,554.59,0.9,1.0,0.0,3.0,1.0,0.0
15788400.0,297.09,297.15,293.15,0.0,0.0,285.13,0.84,0.27,0.25,297.08,297.15,293.15,0.0,0.0,285.13,0.88,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.13,0.89,0.33,0.24,297.12,297.15,293.15,0.0,0.0,285.13,0.81,0.25,0.24,297.01,297.15,293.15,0.0,0.0,285.14,0.46,0.05,0.24,285.13,284.95,305.82,297.78,299.61,297.11,285.12,1.0,0.32,0.45,0.45,1.0,1.0,1.52,0.43,1.09,0.08,0.91,0.91,0.0,69.26,49.0,31509.29,0.0,378.15,1.0,282.76,284.46,300.84,302.72,293.15,293.15,282.75,35536.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7929.16,0.0,1883.94,2274.52,0.0,662.38,0.91,1.0,0.0,3.0,1.0,0.0
15788700.0,297.04,297.15,293.15,0.0,0.0,284.42,0.9,0.27,0.24,297.04,297.15,293.15,0.0,0.0,284.42,0.96,0.32,0.3,297.08,297.15,293.15,0.0,0.0,284.42,0.97,0.33,0.23,297.09,297.15,293.15,0.0,0.0,284.42,0.87,0.24,0.23,297.0,297.15,293.15,0.0,0.0,284.47,0.51,0.05,0.23,284.43,284.95,305.65,297.87,299.51,297.07,284.4,1.0,0.29,0.44,0.44,1.0,1.0,1.49,0.42,1.07,0.07,0.9,0.9,0.0,47.02,25.0,33433.9,0.0,305.32,1.0,281.9,283.73,300.9,302.93,293.15,293.15,281.85,36414.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8015.26,0.0,1876.73,2274.52,0.0,744.67,0.91,1.0,0.0,3.0,1.0,0.0
15789000.0,297.04,297.15,293.15,0.0,0.0,284.77,0.95,0.26,0.24,297.03,297.15,293.15,0.0,0.0,284.77,1.0,0.32,0.3,297.08,297.15,293.15,0.0,0.0,284.77,1.0,0.33,0.22,297.08,297.15,293.15,0.0,0.0,284.77,0.91,0.24,0.23,296.98,297.15,293.15,0.0,0.0,284.76,0.53,0.05,0.23,284.77,284.95,305.48,297.93,299.44,297.07,284.77,1.0,0.28,0.44,0.44,1.0,1.0,1.46,0.41,1.05,0.07,0.89,0.89,0.0,38.4,34.0,31056.1,0.0,270.34,1.0,282.44,284.15,300.85,302.61,293.15,293.15,282.75,36384.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7456.46,0.0,1807.25,2274.52,0.0,575.33,0.9,1.0,0.0,3.0,1.0,0.0
15789300.0,297.08,297.15,293.15,0.0,0.0,285.35,0.91,0.26,0.24,297.07,297.15,293.15,0.0,0.0,285.35,0.97,0.32,0.3,297.12,297.15,293.15,0.0,0.0,285.35,0.99,0.33,0.23,297.1,297.15,293.15,0.0,0.0,285.35,0.88,0.24,0.23,296.98,297.15,293.15,0.0,0.0,285.33,0.52,0.05,0.23,285.35,284.95,305.32,297.96,299.42,297.1,285.36,1.0,0.29,0.44,0.44,1.0,1.0,1.47,0.41,1.06,0.07,0.9,0.9,0.0,43.66,70.0,29476.15,0.0,290.1,1.0,283.13,284.74,300.96,302.64,293.15,293.15,283.15,35367.5,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7826.84,0.0,1795.74,2274.52,0.0,516.53,0.9,1.0,0.0,3.0,1.0,0.0
15789600.0,297.07,297.15,293.15,0.0,0.0,285.06,0.82,0.26,0.24,297.06,297.15,293.15,0.0,0.0,285.06,0.87,0.31,0.3,297.09,297.15,293.15,0.0,0.0,285.06,0.88,0.32,0.23,297.1,297.15,293.15,0.0,0.0,285.06,0.79,0.24,0.23,296.98,297.15,293.15,0.0,0.0,285.08,0.45,0.05,0.24,285.06,284.95,305.15,297.96,299.35,297.08,285.05,1.0,0.32,0.44,0.44,1.0,1.0,1.47,0.41,1.06,0.07,0.91,0.91,0.0,69.83,91.0,30686.04,0.0,355.88,1.0,282.76,284.43,301.02,302.88,293.15,293.15,282.75,35638.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7897.46,0.0,1862.22,2274.52,0.0,638.61,0.91,1.0,0.0,3.0,1.0,0.0
15789900.0,297.03,297.15,293.15,0.0,0.0,284.66,0.79,0.25,0.23,297.02,297.15,293.15,0.0,0.0,284.66,0.84,0.31,0.29,297.04,297.15,293.15,0.0,0.0,284.66,0.85,0.32,0.22,297.06,297.15,293.15,0.0,0.0,284.65,0.77,0.23,0.22,296.95,297.15,293.15,0.0,0.0,284.62,0.44,0.05,0.24,284.65,284.95,305.0,297.93,299.26,297.04,284.68,1.0,0.33,0.44,0.44,1.0,1.0,1.45,0.4,1.05,0.06,0.9,0.9,0.0,79.54,70.0,30880.94,0.0,367.89,1.0,282.4,284.07,300.85,302.61,293.15,293.15,282.45,36352.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7725.61,0.0,1845.66,2274.52,0.0,650.31,0.91,1.0,0.0,3.0,1.0,0.0
15790200.0,297.05,297.15,293.15,0.0,0.0,285.21,0.82,0.25,0.23,297.04,297.15,293.15,0.0,0.0,285.21,0.87,0.3,0.29,297.06,297.15,293.15,0.0,0.0,285.21,0.88,0.32,0.22,297.08,297.15,293.15,0.0,0.0,285.21,0.8,0.23,0.22,296.94,297.15,293.15,0.0,0.0,285.2,0.47,0.05,0.23,285.21,284.95,304.88,297.9,299.23,297.06,285.22,1.0,0.31,0.44,0.44,1.0,1.0,1.43,0.4,1.04,0.06,0.9,0.9,0.0,64.48,46.0,28888.4,0.0,323.68,1.0,283.04,284.61,300.86,302.52,293.15,293.15,283.05,35795.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7776.31,0.0,1839.25,2274.52,0.0,512.35,0.91,1.0,0.0,3.0,1.0,0.0
15790500.0,297.04,297.15,293.15,0.0,0.0,284.85,0.88,0.25,0.22,297.02,297.15,293.15,0.0,0.0,284.85,0.94,0.3,0.28,297.04,297.15,293.15,0.0,0.0,284.85,0.96,0.31,0.22,297.06,297.15,293.15,0.0,0.0,284.85,0.86,0.23,0.22,296.94,297.15,293.15,0.0,0.0,284.81,0.51,0.05,0.23,284.85,284.95,304.79,297.87,299.18,297.04,284.87,1.0,0.28,0.44,0.44,1.0,1.0,1.41,0.39,1.02,0.05,0.9,0.9,0.0,44.61,25.0,29195.29,0.0,264.98,1.0,282.7,284.28,300.82,302.51,293.15,293.15,282.75,36160.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7661.77,0.0,1836.41,2274.52,0.0,601.33,0.9,1.0,0.0,3.0,1.0,0.0
15790800.0,297.05,297.15,293.15,0.0,0.0,284.95,0.93,0.25,0.22,297.03,297.15,293.15,0.0,0.0,284.95,0.99,0.29,0.28,297.05,297.15,293.15,0.0,0.0,284.95,1.0,0.31,0.22,297.07,297.15,293.15,0.0,0.0,284.95,0.9,0.22,0.21,296.93,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.95,284.95,304.72,297.83,299.16,297.05,284.94,1.0,0.27,0.44,0.44,1.0,1.0,1.39,0.38,1.01,0.05,0.9,0.9,0.0,36.57,31.0,28932.83,0.0,240.29,1.0,282.76,284.34,300.89,302.63,293.15,293.15,282.75,35953.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7761.23,0.0,1845.81,2274.52,0.0,567.51,0.91,1.0,0.0,3.0,1.0,0.0
15791100.0,297.04,297.15,293.15,0.0,0.0,285.04,0.91,0.24,0.22,297.02,297.15,293.15,0.0,0.0,285.04,0.97,0.29,0.28,297.03,297.15,293.15,0.0,0.0,285.04,0.99,0.3,0.21,297.06,297.15,293.15,0.0,0.0,285.04,0.88,0.22,0.21,296.92,297.15,293.15,0.0,0.0,284.99,0.53,0.05,0.23,285.04,284.95,304.66,297.79,299.13,297.04,285.07,1.0,0.27,0.44,0.44,1.0,1.0,1.37,0.38,1.0,0.05,0.9,0.9,0.0,37.67,40.0,27638.24,0.0,235.1,1.0,283.0,284.49,300.69,302.25,293.15,293.15,283.05,36018.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7592.75,0.0,1828.46,2274.52,0.0,513.85,0.9,1.0,0.0,3.0,1.0,0.0
15791400.0,297.05,297.15,293.15,0.0,0.0,285.15,0.88,0.24,0.22,297.03,297.15,293.15,0.0,0.0,285.15,0.95,0.29,0.27,297.04,297.15,293.15,0.0,0.0,285.15,0.96,0.3,0.21,297.07,297.15,293.15,0.0,0.0,285.15,0.86,0.22,0.21,296.92,297.15,293.15,0.0,0.0,285.15,0.52,0.05,0.23,285.15,284.95,304.61,297.76,299.13,297.05,285.14,1.0,0.27,0.44,0.44,1.0,1.0,1.37,0.37,0.99,0.05,0.91,0.91,0.0,41.67,46.0,27567.74,0.0,241.77,1.0,283.05,284.56,300.8,302.46,293.15,293.15,283.05,35585.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7703.53,0.0,1847.8,2274.52,0.0,524.88,0.91,1.0,0.0,3.0,1.0,0.0
15791700.0,297.02,297.15,293.15,0.0,0.0,284.75,0.84,0.23,0.21,297.01,297.15,293.15,0.0,0.0,284.75,0.9,0.28,0.27,297.01,297.15,293.15,0.0,0.0,284.75,0.91,0.29,0.21,297.05,297.15,293.15,0.0,0.0,284.75,0.82,0.21,0.2,296.9,297.15,293.15,0.0,0.0,284.71,0.5,0.05,0.23,284.75,284.95,304.56,297.73,299.08,297.02,284.78,1.0,0.28,0.44,0.44,1.0,1.0,1.34,0.37,0.98,0.05,0.9,0.9,0.0,48.53,55.0,27819.56,0.0,249.03,1.0,282.7,284.2,300.65,302.27,293.15,293.15,282.75,36222.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7551.81,0.0,1845.53,2274.52,0.0,570.87,0.91,1.0,0.0,3.0,1.0,0.0
15792000.0,297.03,297.15,293.15,0.0,0.0,284.86,0.82,0.23,0.21,297.01,297.15,293.15,0.0,0.0,284.86,0.87,0.28,0.26,297.02,297.15,293.15,0.0,0.0,284.86,0.88,0.29,0.2,297.05,297.15,293.15,0.0,0.0,284.86,0.8,0.21,0.2,296.89,297.15,293.15,0.0,0.0,284.88,0.48,0.05,0.23,284.86,284.95,304.51,297.7,299.08,297.03,284.85,1.0,0.29,0.44,0.44,1.0,1.0,1.33,0.36,0.97,0.05,0.9,0.9,0.0,55.17,61.0,27623.29,0.0,259.61,1.0,282.76,284.27,300.76,302.43,293.15,293.15,282.75,36067.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7657.88,0.0,1842.39,2274.52,0.0,532.92,0.91,1.0,0.0,3.0,1.0,0.0
15792300.0,297.02,297.15,293.15,0.0,0.0,284.97,0.8,0.22,0.2,297.01,297.15,293.15,0.0,0.0,284.97,0.85,0.27,0.26,297.01,297.15,293.15,0.0,0.0,284.97,0.86,0.28,0.2,297.04,297.15,293.15,0.0,0.0,284.96,0.77,0.21,0.2,296.88,297.15,293.15,0.0,0.0,284.93,0.47,0.05,0.23,284.96,284.95,304.45,297.67,299.05,297.02,284.99,1.0,0.29,0.44,0.44,1.0,1.0,1.32,0.36,0.96,0.05,0.9,0.9,0.0,61.09,55.0,26476.54,0.0,266.65,1.0,283.0,284.43,300.63,302.17,293.15,293.15,283.05,36037.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7517.7,0.0,1841.81,2274.52,0.0,511.01,0.91,1.0,0.0,3.0,1.0,0.0
15792600.0,297.03,297.15,293.15,0.0,0.0,285.03,0.83,0.22,0.2,297.01,297.15,293.15,0.0,0.0,285.03,0.88,0.27,0.25,297.01,297.15,293.15,0.0,0.0,285.03,0.89,0.28,0.2,297.04,297.15,293.15,0.0,0.0,285.02,0.8,0.2,0.19,296.87,297.15,293.15,0.0,0.0,285.01,0.49,0.05,0.23,285.02,284.95,304.37,297.66,299.03,297.02,285.03,1.0,0.27,0.44,0.44,1.0,1.0,1.29,0.35,0.94,0.04,0.9,0.9,0.0,49.46,25.0,26078.63,0.0,232.3,1.0,283.04,284.46,300.6,302.14,293.15,293.15,282.75,35958.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7916.77,0.0,1841.73,2274.52,0.0,481.51,0.91,1.0,0.0,3.0,1.0,0.0
15792900.0,297.03,297.15,293.15,0.0,0.0,285.06,0.87,0.22,0.2,297.01,297.15,293.15,0.0,0.0,285.06,0.93,0.26,0.25,297.01,297.15,293.15,0.0,0.0,285.06,0.95,0.28,0.19,297.04,297.15,293.15,0.0,0.0,285.06,0.85,0.2,0.19,296.87,297.15,293.15,0.0,0.0,285.05,0.53,0.05,0.23,285.06,284.95,304.28,297.65,299.0,297.02,285.07,1.0,0.25,0.44,0.44,1.0,1.0,1.27,0.35,0.93,0.04,0.9,0.9,0.0,37.13,25.0,25415.73,0.0,197.69,1.0,283.13,284.52,300.59,302.09,293.15,293.15,283.15,35658.7,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7520.23,0.0,1817.28,2274.52,0.0,455.34,0.9,1.0,0.0,3.0,1.0,0.0
15793200.0,297.02,297.15,293.15,0.0,0.0,284.76,0.89,0.21,0.19,297.01,297.15,293.15,0.0,0.0,284.76,0.96,0.26,0.25,297.0,297.15,293.15,0.0,0.0,284.76,0.98,0.27,0.19,297.04,297.15,293.15,0.0,0.0,284.76,0.87,0.2,0.19,296.86,297.15,293.15,0.0,0.0,284.78,0.55,0.05,0.23,284.76,284.95,304.15,297.65,298.97,297.02,284.75,1.0,0.25,0.44,0.44,1.0,1.0,1.25,0.34,0.91,0.04,0.9,0.9,0.0,32.44,28.0,26129.39,0.0,181.47,1.0,282.76,284.19,300.71,302.33,293.15,293.15,282.75,36052.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7556.75,0.0,1837.41,2274.52,0.0,518.42,0.9,1.0,0.0,3.0,1.0,0.0
15793500.0,297.83,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.77,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.81,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.71,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.23,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,284.83,294.15,303.98,297.64,300.04,301.37,284.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,94.55,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15793800.0,298.07,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.52,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,284.83,294.15,303.76,297.61,300.22,303.05,284.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,36.26,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15794100.0,298.2,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.66,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,284.83,294.15,303.5,297.55,300.37,303.4,284.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,33.17,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15794400.0,298.26,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.73,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,284.82,294.15,303.22,297.47,300.5,303.37,284.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,31.01,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15794700.0,298.29,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,297.77,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,284.82,294.15,302.91,297.38,300.61,303.23,284.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.22,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15795000.0,298.31,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,284.82,294.15,302.6,297.28,300.71,303.08,284.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.72,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
