time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15820200.0,298.1,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.77,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.61,296.27,300.37,301.66,285.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.57,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15820500.0,298.1,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.92,294.15,296.73,296.3,300.21,300.94,285.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.03,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15820800.0,298.11,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.92,294.15,296.84,296.33,300.06,299.79,285.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.6,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821100.0,298.11,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.92,294.15,296.95,296.36,299.93,298.62,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.01,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821400.0,298.11,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.93,294.15,297.04,296.38,299.8,298.01,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.08,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821700.0,298.11,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.93,294.15,297.11,296.4,299.68,297.67,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.24,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822000.0,298.11,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.94,294.15,297.15,296.41,299.57,297.43,285.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.51,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822300.0,298.11,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.94,294.15,297.17,296.41,299.46,297.3,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.66,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822600.0,298.11,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.95,294.15,297.19,296.42,299.36,297.24,285.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.75,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822900.0,298.11,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,284.96,294.15,297.21,296.42,299.27,297.22,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.77,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823200.0,298.1,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.97,294.15,297.22,296.42,299.18,297.22,285.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.73,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823500.0,298.1,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,284.98,294.15,297.22,296.42,299.09,297.22,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.64,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823800.0,298.1,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,284.99,294.15,297.22,296.42,299.01,297.22,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.53,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824100.0,298.1,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,285.0,294.15,297.22,296.41,298.93,297.22,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.42,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824400.0,298.1,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,285.02,294.15,297.21,296.41,298.86,297.22,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.35,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824700.0,298.1,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,297.2,296.41,298.79,297.21,286.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.33,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825000.0,298.1,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,285.04,294.15,297.19,296.41,298.72,297.21,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.38,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825300.0,298.09,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.06,294.15,297.17,296.41,298.65,297.19,286.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.41,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825600.0,298.09,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.07,294.15,297.15,296.41,298.59,297.18,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.42,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825900.0,298.09,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.09,294.15,297.11,296.4,298.52,297.16,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.2,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826200.0,298.09,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.1,294.15,297.04,296.38,298.46,297.13,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.91,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826500.0,298.08,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.12,294.15,296.94,296.34,298.4,297.1,286.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.6,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826800.0,298.08,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.13,294.15,296.82,296.3,298.33,297.06,286.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.41,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827100.0,298.08,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,296.69,296.25,298.27,297.01,286.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.23,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827400.0,298.07,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.17,294.15,296.56,296.2,298.2,296.97,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.98,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827700.0,298.07,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.19,294.15,296.43,296.16,298.13,296.95,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.75,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828000.0,298.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.21,294.15,296.32,296.13,298.1,296.94,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.85,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828300.0,298.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.22,296.1,298.13,296.94,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.08,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828600.0,298.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.16,296.1,298.12,296.94,286.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.28,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828900.0,298.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.77,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.13,296.11,298.12,296.94,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.41,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829200.0,298.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.15,296.15,298.12,296.94,286.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829500.0,298.08,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.22,296.22,298.12,296.94,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.87,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829800.0,298.09,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.33,296.32,298.12,296.94,286.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.72,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830100.0,298.1,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.49,296.45,298.12,296.94,286.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.6,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830400.0,298.11,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.67,296.59,298.12,296.94,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.5,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830700.0,298.12,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.79,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.87,296.74,298.12,296.94,286.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831000.0,298.13,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.79,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,297.09,296.89,298.12,296.94,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831300.0,298.14,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.79,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,297.31,297.04,298.12,296.94,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831600.0,298.16,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.8,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,297.52,297.16,298.12,296.94,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831900.0,298.18,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.8,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,297.72,297.27,298.12,296.94,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832200.0,298.19,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.81,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,297.9,297.35,298.12,296.94,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832500.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.82,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.04,297.39,298.12,296.94,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832800.0,298.24,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.82,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.15,297.39,298.12,296.94,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833100.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.23,297.35,298.12,296.94,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833400.0,298.28,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.84,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.32,297.29,298.12,296.94,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833700.0,298.3,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.85,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.4,297.2,298.12,296.94,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834000.0,298.33,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.86,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.48,297.1,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834300.0,298.35,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.87,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.57,296.99,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834600.0,298.37,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.65,296.87,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834900.0,298.39,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.73,296.75,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15835200.0,298.41,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.82,296.64,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15835500.0,298.43,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.9,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.9,296.53,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15835800.0,298.45,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.91,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.98,296.44,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15836100.0,298.46,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.92,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,299.07,296.37,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15836400.0,298.48,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,299.15,296.33,298.12,296.94,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15836700.0,298.3,297.15,293.15,0.0,0.0,290.36,0.55,0.05,0.05,298.07,297.15,293.15,0.0,0.0,290.36,0.55,0.05,0.05,298.05,297.15,293.15,0.0,0.0,290.36,0.55,0.05,0.04,298.04,297.15,293.15,0.0,0.0,290.36,0.55,0.05,0.05,297.77,297.15,293.15,0.0,0.0,290.36,0.55,0.05,0.23,290.43,284.95,299.23,296.33,298.46,298.14,290.78,1.0,0.15,0.49,0.49,1.0,1.0,0.49,0.14,0.35,-0.01,0.0,0.0,0.0,23.72,60.0,2889.76,0.0,26.34,1.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15837000.0,298.3,297.15,293.15,0.0,0.0,293.57,0.5,0.05,0.05,298.06,297.15,293.15,0.0,0.0,293.57,0.5,0.05,0.05,298.03,297.15,293.15,0.0,0.0,293.57,0.5,0.05,0.04,298.02,297.15,293.15,0.0,0.0,293.57,0.5,0.05,0.05,297.74,297.15,293.15,0.0,0.0,293.57,0.5,0.05,0.23,293.63,284.95,299.32,296.37,298.64,298.12,293.9,1.0,0.18,0.99,0.99,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.09,60.0,1829.16,0.0,39.73,1.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15837300.0,298.36,297.15,293.15,0.0,0.0,295.77,0.48,0.05,0.05,298.1,297.15,293.15,0.0,0.0,295.77,0.48,0.05,0.05,298.08,297.15,293.15,0.0,0.0,295.77,0.48,0.05,0.04,298.06,297.15,293.15,0.0,0.0,295.77,0.48,0.05,0.05,297.78,297.15,293.15,0.0,0.0,295.77,0.48,0.05,0.23,295.8,284.95,299.4,296.46,298.7,298.16,295.97,1.0,0.19,0.99,0.99,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.13,36.0,1067.21,0.0,44.2,1.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15837600.0,298.4,297.15,293.15,0.0,0.0,297.24,0.83,0.19,0.17,298.15,297.15,293.15,0.0,0.0,297.17,0.52,0.05,0.05,298.14,297.15,293.15,0.0,0.0,297.17,0.52,0.05,0.04,298.12,297.15,293.15,0.0,0.0,297.17,0.52,0.05,0.05,297.84,297.15,293.15,0.0,0.0,297.17,0.52,0.05,0.23,297.21,284.95,299.48,296.57,298.77,298.23,297.32,1.0,0.18,0.99,0.99,1.0,1.0,0.64,0.28,0.36,0.1,0.0,0.0,0.0,30.77,25.0,706.31,0.0,48.08,1.0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15837900.0,298.04,297.15,293.15,0.0,0.0,286.7,0.95,0.2,0.18,297.89,297.15,293.15,0.0,0.0,286.71,0.89,0.17,0.16,297.85,297.15,293.15,0.0,0.0,286.71,0.88,0.16,0.12,297.86,297.15,293.15,0.0,0.0,286.71,0.88,0.16,0.16,297.76,297.15,293.15,0.0,0.0,286.93,0.59,0.05,0.23,286.72,284.95,299.57,296.7,298.65,297.95,286.57,1.0,0.2,0.99,0.99,1.0,1.0,1.02,0.44,0.58,0.19,0.99,0.99,0.0,22.19,65.0,23093.13,0.0,98.36,1.0,283.07,286.43,300.65,302.61,293.15,293.15,283.15,4791.97,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.74,1.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7454.31,0.0,111.42,2274.52,0.0,790.95,0.36,1.0,0.0,3.0,1.0,0.0
15838200.0,297.67,297.15,293.15,0.0,0.0,286.01,0.77,0.18,0.17,297.57,297.15,293.15,0.0,0.0,286.01,0.73,0.16,0.15,297.52,297.15,293.15,0.0,0.0,286.01,0.72,0.15,0.11,297.53,297.15,293.15,0.0,0.0,286.01,0.72,0.15,0.14,297.28,297.15,293.15,0.0,0.0,286.02,0.64,0.1,0.48,286.01,284.95,299.65,296.83,298.48,297.59,285.97,1.0,0.27,0.97,0.97,1.0,1.0,1.26,0.55,0.71,0.25,1.0,1.0,0.0,50.72,105.0,29172.54,0.0,222.64,1.0,283.15,285.64,299.79,301.53,293.15,293.15,283.15,12644.95,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,2.84,2.84,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7687.67,0.0,488.08,2274.52,0.0,653.63,0.58,1.0,0.0,3.0,1.0,0.0
15838500.0,297.47,297.15,293.15,0.0,0.0,285.4,0.71,0.18,0.16,297.4,297.15,293.15,0.0,0.0,285.4,0.67,0.15,0.15,297.36,297.15,293.15,0.0,0.0,285.4,0.65,0.14,0.1,297.38,297.15,293.15,0.0,0.0,285.4,0.65,0.14,0.14,297.09,297.15,293.15,0.0,0.0,285.41,0.55,0.08,0.4,285.4,284.95,299.73,296.97,298.42,297.41,285.39,1.0,0.29,0.95,0.95,1.0,1.0,1.14,0.49,0.65,0.22,1.0,1.0,0.0,74.73,69.0,27532.25,0.0,228.03,1.0,283.15,285.04,299.93,301.56,293.15,293.15,283.15,19263.64,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.51,3.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7588.79,0.0,917.76,2274.52,0.0,575.09,0.72,1.0,0.0,3.0,1.0,0.0
15838800.0,297.41,297.15,293.15,0.0,0.0,285.18,0.73,0.18,0.16,297.34,297.15,293.15,0.0,0.0,285.18,0.69,0.15,0.15,297.31,297.15,293.15,0.0,0.0,285.18,0.67,0.14,0.1,297.32,297.15,293.15,0.0,0.0,285.18,0.67,0.14,0.14,297.04,297.15,293.15,0.0,0.0,285.19,0.54,0.08,0.36,285.18,284.95,299.82,297.09,298.41,297.35,285.18,1.0,0.27,0.95,0.95,1.0,1.0,1.09,0.47,0.62,0.21,1.0,1.0,0.0,64.05,45.0,26890.55,0.0,192.46,1.0,283.15,284.8,300.07,301.67,293.15,293.15,283.15,23739.66,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.89,3.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7567.19,0.0,1255.54,2274.52,0.0,532.34,0.8,1.0,0.0,3.0,1.0,0.0
15839100.0,297.37,297.15,293.15,0.0,0.0,285.07,0.78,0.19,0.17,297.31,297.15,293.15,0.0,0.0,285.07,0.74,0.16,0.15,297.28,297.15,293.15,0.0,0.0,285.07,0.72,0.14,0.1,297.29,297.15,293.15,0.0,0.0,285.07,0.73,0.15,0.14,297.03,297.15,293.15,0.0,0.0,285.08,0.57,0.07,0.33,285.07,284.95,299.9,297.19,298.43,297.32,285.07,1.0,0.24,0.95,0.95,1.0,1.0,1.07,0.46,0.61,0.2,1.0,1.0,0.0,45.15,25.0,26667.58,0.0,151.54,1.0,283.15,284.68,300.19,301.78,293.15,293.15,283.15,27398.27,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7570.13,0.0,1556.7,2274.52,0.0,519.23,0.86,1.0,0.0,3.0,1.0,0.0
15839400.0,297.35,297.15,293.15,0.0,0.0,285.01,0.83,0.19,0.17,297.3,297.15,293.15,0.0,0.0,285.01,0.78,0.16,0.15,297.27,297.15,293.15,0.0,0.0,285.01,0.76,0.15,0.1,297.28,297.15,293.15,0.0,0.0,285.01,0.77,0.15,0.14,297.03,297.15,293.15,0.0,0.0,285.01,0.59,0.07,0.31,285.01,284.95,299.98,297.26,298.46,297.3,285.01,1.0,0.23,0.95,0.95,1.0,1.0,1.06,0.46,0.6,0.2,1.0,1.0,0.0,35.24,25.0,26582.95,0.0,131.02,1.0,283.15,284.59,300.26,301.85,293.15,293.15,283.15,30327.0,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7575.64,0.0,1812.86,2274.52,0.0,516.52,0.9,1.0,0.0,3.0,1.0,0.0
15839700.0,297.33,297.15,293.15,0.0,0.0,284.96,0.86,0.19,0.18,297.29,297.15,293.15,0.0,0.0,284.96,0.81,0.16,0.15,297.26,297.15,293.15,0.0,0.0,284.96,0.79,0.15,0.11,297.27,297.15,293.15,0.0,0.0,284.96,0.8,0.15,0.14,297.03,297.15,293.15,0.0,0.0,284.96,0.6,0.07,0.3,284.96,284.95,300.07,297.29,298.49,297.29,284.95,1.0,0.22,0.94,0.94,1.0,1.0,1.05,0.45,0.6,0.2,1.0,1.0,0.0,30.43,25.0,26518.09,0.0,120.85,1.0,283.15,284.52,300.29,301.89,293.15,293.15,283.15,33348.39,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7576.55,0.0,2090.42,2274.52,0.0,519.54,0.95,1.0,0.0,3.0,1.0,0.0
15840000.0,297.31,297.15,293.15,0.0,0.0,284.59,0.88,0.2,0.18,297.27,297.15,293.15,0.0,0.0,284.59,0.83,0.16,0.16,297.25,297.15,293.15,0.0,0.0,284.59,0.81,0.15,0.11,297.25,297.15,293.15,0.0,0.0,284.59,0.82,0.15,0.15,297.04,297.15,293.15,0.0,0.0,284.6,0.6,0.06,0.28,284.59,284.95,300.15,297.27,298.51,297.27,284.58,1.0,0.21,0.94,0.94,1.0,1.0,1.05,0.45,0.6,0.19,0.99,0.99,0.0,28.18,25.0,27130.65,0.0,114.94,1.0,282.76,284.13,300.31,301.99,293.15,293.15,282.75,35434.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7564.15,0.0,2257.36,2274.52,0.0,586.66,0.97,1.0,0.0,3.0,1.0,0.0
15840300.0,297.27,297.15,293.15,0.0,0.0,283.82,0.87,0.2,0.18,297.24,297.15,293.15,0.0,0.0,283.82,0.82,0.17,0.16,297.22,297.15,293.15,0.0,0.0,283.82,0.8,0.15,0.11,297.23,297.15,293.15,0.0,0.0,283.82,0.8,0.15,0.15,297.05,297.15,293.15,0.0,0.0,283.87,0.54,0.05,0.23,283.82,284.95,300.27,297.24,298.55,297.24,283.78,1.0,0.21,0.94,0.94,1.0,1.0,0.98,0.42,0.56,0.18,0.96,0.96,0.0,29.64,25.0,27363.37,0.0,103.62,1.0,281.89,283.31,300.24,301.99,293.15,293.15,281.85,36692.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7501.73,0.0,2225.39,2274.52,0.0,634.54,0.97,1.0,0.0,3.0,1.0,0.0
15840600.0,297.23,297.15,293.15,0.0,0.0,283.21,0.88,0.2,0.18,297.22,297.15,293.15,0.0,0.0,283.21,0.83,0.17,0.16,297.21,297.15,293.15,0.0,0.0,283.21,0.81,0.15,0.11,297.21,297.15,293.15,0.0,0.0,283.21,0.82,0.16,0.15,297.06,297.15,293.15,0.0,0.0,283.23,0.56,0.05,0.23,283.21,284.95,300.44,297.25,298.61,297.22,283.2,1.0,0.21,0.94,0.94,1.0,1.0,0.98,0.42,0.56,0.18,0.9,0.9,0.0,27.37,25.0,28232.84,0.0,100.1,1.0,281.26,282.75,300.24,301.95,293.15,293.15,281.25,38000.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7385.06,0.0,2023.46,2274.52,0.0,620.28,0.93,1.0,0.0,3.0,1.0,0.0
15840900.0,297.23,297.15,293.15,0.0,0.0,283.38,0.9,0.2,0.18,297.22,297.15,293.15,0.0,0.0,283.38,0.85,0.17,0.16,297.2,297.15,293.15,0.0,0.0,283.38,0.82,0.15,0.11,297.2,297.15,293.15,0.0,0.0,283.38,0.83,0.16,0.15,297.06,297.15,293.15,0.0,0.0,283.33,0.56,0.05,0.23,283.38,284.95,300.67,297.3,298.7,297.21,283.43,1.0,0.2,0.94,0.94,1.0,1.0,0.99,0.43,0.56,0.18,0.84,0.84,0.0,26.03,25.0,27404.4,0.0,98.68,1.0,281.5,283.02,300.17,301.68,293.15,293.15,281.55,38816.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7254.63,0.0,1685.34,2274.52,0.0,501.3,0.88,1.0,0.0,3.0,1.0,0.0
15841200.0,297.26,297.15,293.15,0.0,0.0,284.12,0.92,0.21,0.18,297.25,297.15,293.15,0.0,0.0,284.12,0.87,0.17,0.16,297.23,297.15,293.15,0.0,0.0,284.12,0.84,0.16,0.11,297.23,297.15,293.15,0.0,0.0,284.12,0.85,0.16,0.15,297.08,297.15,293.15,0.0,0.0,284.1,0.57,0.05,0.23,284.12,284.95,300.93,297.37,298.83,297.24,284.14,1.0,0.2,0.93,0.93,1.0,1.0,1.01,0.43,0.57,0.18,0.81,0.81,0.0,24.6,25.0,26682.54,0.0,100.51,1.0,282.14,283.74,300.36,301.88,293.15,293.15,282.15,37958.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7406.05,0.0,1422.9,2274.52,0.0,445.42,0.83,1.0,0.0,3.0,1.0,0.0
15841500.0,297.3,297.15,293.15,0.0,0.0,284.88,0.95,0.21,0.19,297.28,297.15,293.15,0.0,0.0,284.88,0.89,0.18,0.17,297.27,297.15,293.15,0.0,0.0,284.88,0.87,0.17,0.12,297.27,297.15,293.15,0.0,0.0,284.88,0.87,0.17,0.16,297.12,297.15,293.15,0.0,0.0,284.83,0.58,0.05,0.23,284.87,284.95,301.22,297.45,298.98,297.28,284.92,1.0,0.21,0.93,0.93,1.0,1.0,1.04,0.45,0.59,0.19,0.81,0.81,0.0,23.5,25.0,25482.97,0.0,104.53,1.0,282.98,284.54,300.42,301.85,293.15,293.15,283.05,36614.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,3.84,3.84,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7411.01,0.0,1305.81,2274.52,0.0,416.12,0.81,1.0,0.0,3.0,1.0,0.0
15841800.0,297.32,297.15,293.15,0.0,0.0,285.19,0.97,0.22,0.2,297.31,297.15,293.15,0.0,0.0,285.19,0.92,0.19,0.18,297.29,297.15,293.15,0.0,0.0,285.19,0.89,0.17,0.12,297.29,297.15,293.15,0.0,0.0,285.19,0.89,0.17,0.16,297.15,297.15,293.15,0.0,0.0,285.18,0.59,0.05,0.23,285.19,284.95,301.52,297.55,299.13,297.3,285.19,1.0,0.21,0.93,0.93,1.0,1.0,1.07,0.46,0.61,0.2,0.82,0.82,0.0,22.8,25.0,26026.9,0.0,109.99,1.0,283.15,284.79,300.6,302.15,293.15,293.15,283.15,34367.07,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.78,3.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7587.76,0.0,1238.32,2274.52,0.0,461.12,0.79,1.0,0.0,3.0,1.0,0.0
15842100.0,297.33,297.15,293.15,0.0,0.0,285.27,0.99,0.23,0.2,297.32,297.15,293.15,0.0,0.0,285.27,0.93,0.19,0.18,297.3,297.15,293.15,0.0,0.0,285.27,0.91,0.18,0.12,297.3,297.15,293.15,0.0,0.0,285.27,0.91,0.18,0.17,297.18,297.15,293.15,0.0,0.0,285.26,0.6,0.05,0.23,285.27,284.95,301.84,297.66,299.27,297.31,285.27,1.0,0.21,0.92,0.92,1.0,1.0,1.09,0.47,0.62,0.2,0.83,0.83,0.0,22.63,25.0,26709.04,0.0,115.59,1.0,283.15,284.87,300.66,302.25,293.15,293.15,283.15,31838.9,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,3.7,3.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7640.17,0.0,1156.29,2274.52,0.0,485.31,0.77,1.0,0.0,3.0,1.0,0.0
15842400.0,297.33,297.15,293.15,0.0,0.0,285.35,1.0,0.23,0.21,297.33,297.15,293.15,0.0,0.0,285.35,0.95,0.2,0.19,297.31,297.15,293.15,0.0,0.0,285.35,0.92,0.18,0.13,297.31,297.15,293.15,0.0,0.0,285.35,0.93,0.19,0.18,297.2,297.15,293.15,0.0,0.0,285.34,0.6,0.05,0.23,285.35,284.95,302.15,297.76,299.41,297.32,285.35,1.0,0.21,0.92,0.92,1.0,1.0,1.12,0.48,0.63,0.21,0.84,0.84,0.0,22.55,25.0,27320.58,0.0,121.45,1.0,283.15,284.95,300.76,302.38,293.15,293.15,283.15,29318.77,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.63,3.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7693.08,0.0,1080.09,2274.52,0.0,495.4,0.76,1.0,0.0,3.0,1.0,0.0
15842700.0,297.34,297.15,293.15,0.0,0.0,285.44,0.98,0.24,0.21,297.34,297.15,293.15,0.0,0.0,285.44,0.94,0.21,0.19,297.32,297.15,293.15,0.0,0.0,285.44,0.91,0.19,0.13,297.32,297.15,293.15,0.0,0.0,285.44,0.91,0.19,0.18,297.22,297.15,293.15,0.0,0.0,285.43,0.58,0.05,0.23,285.44,284.95,302.45,297.84,299.54,297.33,285.44,1.0,0.22,0.91,0.91,1.0,1.0,1.14,0.49,0.65,0.22,0.86,0.86,0.0,25.08,34.0,27923.4,0.0,133.26,1.0,283.15,285.04,300.85,302.5,293.15,293.15,283.15,26493.58,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.53,3.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7743.37,0.0,988.96,2274.52,0.0,509.11,0.74,1.0,0.0,3.0,1.0,0.0
15843000.0,297.34,297.15,293.15,0.0,0.0,285.53,0.95,0.25,0.22,297.34,297.15,293.15,0.0,0.0,285.53,0.9,0.21,0.2,297.32,297.15,293.15,0.0,0.0,285.53,0.88,0.2,0.14,297.33,297.15,293.15,0.0,0.0,285.53,0.88,0.2,0.19,297.24,297.15,293.15,0.0,0.0,285.52,0.55,0.05,0.23,285.53,284.95,302.72,297.92,299.67,297.34,285.53,1.0,0.23,0.9,0.9,1.0,1.0,1.17,0.51,0.67,0.22,0.87,0.87,0.0,30.16,40.0,28554.15,0.0,151.09,1.0,283.15,285.12,300.93,302.61,293.15,293.15,283.15,23992.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.46,3.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7794.62,0.0,914.75,2274.52,0.0,525.21,0.72,1.0,0.0,3.0,1.0,0.0
15843300.0,297.35,297.15,293.15,0.0,0.0,285.63,0.91,0.25,0.23,297.35,297.15,293.15,0.0,0.0,285.63,0.87,0.22,0.21,297.33,297.15,293.15,0.0,0.0,285.63,0.85,0.2,0.14,297.34,297.15,293.15,0.0,0.0,285.63,0.85,0.2,0.19,297.25,297.15,293.15,0.0,0.0,285.62,0.52,0.05,0.23,285.63,284.95,302.96,297.97,299.77,297.34,285.63,1.0,0.25,0.9,0.9,1.0,1.0,1.2,0.52,0.68,0.23,0.9,0.9,0.0,36.62,49.0,29122.45,0.0,173.07,1.0,283.15,285.23,300.98,302.69,293.15,293.15,283.15,21260.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.35,3.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7837.69,0.0,822.92,2274.52,0.0,542.81,0.69,1.0,0.0,3.0,1.0,0.0
15843600.0,297.35,297.15,293.15,0.0,0.0,285.71,0.89,0.26,0.23,297.36,297.15,293.15,0.0,0.0,285.71,0.85,0.23,0.22,297.34,297.15,293.15,0.0,0.0,285.71,0.83,0.21,0.15,297.34,297.15,293.15,0.0,0.0,285.71,0.83,0.21,0.2,297.27,297.15,293.15,0.0,0.0,285.71,0.5,0.05,0.23,285.71,284.95,303.15,297.99,299.86,297.35,285.71,1.0,0.26,0.89,0.89,1.0,1.0,1.23,0.53,0.7,0.24,0.92,0.92,0.0,43.83,55.0,29798.57,0.0,198.1,1.0,283.15,285.29,301.0,302.76,293.15,293.15,283.15,19772.28,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.32,3.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7888.17,0.0,796.73,2274.52,0.0,564.74,0.69,1.0,0.0,3.0,1.0,0.0
15843900.0,297.35,297.15,293.15,0.0,0.0,285.68,0.93,0.27,0.24,297.36,297.15,293.15,0.0,0.0,285.68,0.89,0.23,0.22,297.34,297.15,293.15,0.0,0.0,285.68,0.87,0.21,0.15,297.34,297.15,293.15,0.0,0.0,285.68,0.87,0.22,0.21,297.29,297.15,293.15,0.0,0.0,285.68,0.53,0.05,0.23,285.68,284.95,303.32,297.99,299.94,297.35,285.68,1.0,0.25,0.88,0.88,1.0,1.0,1.26,0.54,0.71,0.24,0.95,0.95,0.0,37.24,25.0,30584.91,0.0,192.06,1.0,283.15,285.23,301.01,302.8,293.15,293.15,283.15,21202.7,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.53,3.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7944.34,0.0,944.47,2274.52,0.0,592.59,0.73,1.0,0.0,3.0,1.0,0.0
