time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16164000.0,302.21,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.33,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164300.0,302.21,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.13,296.37,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164600.0,302.2,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.08,296.42,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164900.0,302.2,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.99,296.47,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165200.0,302.2,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.89,296.52,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165500.0,302.2,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.77,296.56,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165800.0,302.19,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.65,296.61,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166100.0,302.19,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.53,296.65,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166400.0,302.19,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.41,296.68,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166700.0,302.18,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.31,296.71,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167000.0,302.18,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.22,296.72,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167300.0,302.17,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.17,296.74,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167600.0,302.17,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167900.0,302.17,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168200.0,302.16,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168500.0,302.16,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168800.0,302.16,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169100.0,302.15,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.84,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.63,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169400.0,302.15,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,293.57,294.15,298.15,296.74,302.75,299.6,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169700.0,302.15,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,293.58,294.15,298.15,296.74,302.59,299.54,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.46,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170000.0,302.14,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,293.61,294.15,298.15,296.74,302.42,299.48,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170300.0,302.14,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,293.62,294.15,298.15,296.74,302.24,299.37,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.72,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170600.0,302.14,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,302.14,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,293.63,294.15,298.15,296.74,302.06,299.19,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170900.0,302.14,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,293.65,294.15,298.15,296.74,301.9,298.98,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.75,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171200.0,302.13,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,293.66,294.15,298.15,296.74,301.74,298.77,294.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.76,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171500.0,302.13,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,293.67,294.15,298.15,296.74,301.58,298.59,294.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171800.0,302.13,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,293.69,294.15,298.15,296.74,301.44,298.46,294.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172100.0,302.12,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,293.7,294.15,298.15,296.74,301.29,298.36,294.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172400.0,302.12,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,293.71,294.15,298.15,296.74,301.16,298.29,294.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172700.0,302.12,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,293.72,294.15,298.15,296.74,301.03,298.24,294.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173000.0,302.11,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,293.74,294.15,298.15,296.74,300.91,298.21,294.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173300.0,302.11,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,293.75,294.15,298.15,296.74,300.79,298.19,294.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173600.0,302.11,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,293.76,294.15,298.15,296.74,300.67,298.18,294.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173900.0,302.11,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,293.77,294.15,298.15,296.74,300.56,298.17,294.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174200.0,302.1,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.78,294.15,298.15,296.74,300.46,298.16,294.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174500.0,302.1,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.79,294.15,298.15,296.74,300.36,298.16,294.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174800.0,302.1,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.81,294.15,298.15,296.74,300.27,298.15,294.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175100.0,302.1,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.82,294.15,298.15,296.74,300.17,298.15,294.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175400.0,302.1,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.83,294.15,298.15,296.74,300.09,298.15,294.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.78,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175700.0,302.09,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.84,294.15,298.15,296.74,300.0,298.15,294.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.79,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176000.0,302.09,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,293.85,294.15,298.15,296.74,299.92,298.15,294.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.81,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176300.0,302.09,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,293.86,294.15,298.15,296.74,299.84,298.15,294.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176600.0,302.09,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,293.87,294.15,298.15,296.74,299.77,298.15,294.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.86,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176900.0,302.09,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,293.88,294.15,298.15,296.74,299.69,298.15,294.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,2.9,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177200.0,302.09,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,293.89,294.15,298.15,296.74,299.62,298.15,294.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,2.93,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177500.0,302.08,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,293.9,294.15,298.15,296.74,299.55,298.15,294.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,2.97,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177800.0,302.08,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,293.91,294.15,298.15,296.74,299.49,298.15,294.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,3.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178100.0,302.08,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,293.92,294.15,298.15,296.74,299.42,298.15,294.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,3.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178400.0,302.08,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,293.94,294.15,298.15,296.74,299.36,298.15,294.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,3.07,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178700.0,302.08,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,293.83,0.0,0.0,0.0,293.95,294.15,298.16,296.75,299.3,298.15,294.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,3.1,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179000.0,302.08,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,293.96,294.15,298.18,296.77,299.25,298.17,294.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179300.0,302.08,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,293.85,0.0,0.0,0.0,293.97,294.15,298.21,296.8,299.19,298.2,294.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,3.15,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179600.0,302.08,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,293.98,294.15,298.26,296.85,299.15,298.24,294.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,3.17,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179900.0,302.08,303.15,285.15,0.0,0.0,293.87,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.87,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.87,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.87,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,293.87,0.0,0.0,0.0,293.99,294.15,298.32,296.91,299.11,298.29,294.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,3.17,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180200.0,302.08,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,294.0,294.15,298.4,296.98,299.07,298.36,294.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,3.18,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180500.0,302.09,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.89,0.0,0.0,0.0,294.0,294.15,298.49,297.07,299.04,298.44,294.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,3.2,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180800.0,302.09,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,293.9,0.0,0.0,0.0,294.01,294.15,298.59,297.17,299.02,298.53,294.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,3.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181100.0,302.1,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,294.02,294.15,298.71,297.29,299.0,298.63,294.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,3.26,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181400.0,302.1,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,293.92,0.0,0.0,0.0,294.03,294.15,298.84,297.41,298.99,298.74,294.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,5.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181700.0,302.11,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,294.04,294.15,298.99,297.56,298.99,298.86,294.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,6.52,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16182000.0,302.11,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.94,0.0,0.0,0.0,294.05,294.15,299.15,297.71,298.99,299.0,294.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,6.95,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16182300.0,301.99,297.15,293.15,0.0,0.0,296.5,0.55,0.05,0.05,302.01,297.15,293.15,0.0,0.0,296.5,0.55,0.05,0.05,302.07,297.15,293.15,0.0,0.0,296.5,0.55,0.05,0.04,301.85,297.15,293.15,0.0,0.0,296.5,0.55,0.05,0.05,301.62,297.15,293.15,0.0,0.0,296.5,0.55,0.05,0.23,296.54,284.95,299.32,297.85,301.2,301.99,296.76,1.0,0.15,0.4,0.4,1.0,1.0,0.49,0.09,0.4,-0.05,0.0,0.0,0.0,23.71,60.0,1670.82,0.0,26.34,1.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16182600.0,301.97,297.15,293.15,0.0,0.0,298.12,0.5,0.05,0.05,302.0,297.15,293.15,0.0,0.0,298.12,0.5,0.05,0.05,302.05,297.15,293.15,0.0,0.0,298.12,0.5,0.05,0.04,301.83,297.15,293.15,0.0,0.0,298.12,0.5,0.05,0.05,301.6,297.15,293.15,0.0,0.0,298.12,0.5,0.05,0.23,298.14,284.95,299.48,297.96,299.49,301.97,298.22,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.0,0.0,0.0,39.05,60.0,556.69,0.0,39.74,1.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16182900.0,301.92,297.15,293.15,0.0,0.0,299.21,0.93,0.49,0.13,301.96,297.15,293.15,0.0,0.0,299.21,0.93,0.5,0.13,302.01,297.15,293.15,0.0,0.0,299.21,0.93,0.5,0.1,301.79,297.15,293.15,0.0,0.0,299.21,0.93,0.48,0.13,301.55,297.15,293.15,0.0,0.0,299.21,0.93,0.46,0.63,299.21,284.95,299.65,298.04,299.65,301.93,299.24,1.0,0.24,1.0,1.0,0.0,1.0,1.35,1.35,0.0,1.02,0.0,0.0,0.0,20.33,100.0,442.35,0.0,185.38,1.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16183200.0,301.36,297.15,293.15,0.0,0.0,290.45,0.98,0.58,0.19,301.54,297.15,293.15,0.0,0.0,290.45,0.98,0.61,0.2,301.54,297.15,293.15,0.0,0.0,290.45,0.98,0.61,0.15,301.36,297.15,293.15,0.0,0.0,290.45,0.98,0.58,0.2,301.07,297.15,293.15,0.0,0.0,290.45,0.98,0.55,0.94,290.44,284.95,299.82,298.1,299.81,301.47,290.41,1.0,0.36,1.0,1.0,0.0,1.0,2.0,2.0,0.0,1.54,1.0,1.0,0.0,38.68,160.0,54440.46,0.0,591.51,1.0,283.15,289.84,303.04,305.42,293.15,293.15,283.15,6109.02,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,1.98,1.98,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10269.46,0.0,163.9,2274.52,0.0,307.39,0.41,1.0,0.0,3.0,1.0,0.0
16183500.0,300.69,297.15,293.15,0.0,0.0,290.17,1.0,0.64,0.26,300.96,297.15,293.15,0.0,0.0,290.17,1.0,0.68,0.28,300.93,297.15,293.15,0.0,0.0,290.17,1.0,0.68,0.2,300.78,297.15,293.15,0.0,0.0,290.17,1.0,0.65,0.28,300.38,297.15,293.15,0.0,0.0,290.17,1.0,0.59,1.31,290.17,284.95,299.98,298.13,299.98,300.86,290.18,1.0,0.5,1.0,1.0,0.0,1.0,2.8,2.8,0.0,2.16,1.0,1.0,0.0,72.33,200.0,77013.72,0.0,1603.91,1.0,283.15,289.28,301.39,305.52,293.15,293.15,283.15,14093.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12208.05,0.0,574.28,2274.52,0.0,2034.5,0.62,1.0,0.0,3.0,1.0,0.0
16183800.0,300.23,297.15,293.15,0.0,0.0,290.66,1.0,0.7,0.34,300.55,297.15,293.15,0.0,0.0,290.66,1.0,0.76,0.36,300.5,297.15,293.15,0.0,0.0,290.66,1.0,0.75,0.26,300.37,297.15,293.15,0.0,0.0,290.66,1.0,0.72,0.36,299.92,297.15,293.15,0.0,0.0,290.66,1.0,0.64,1.7,290.67,284.95,300.15,298.15,300.15,300.42,290.68,1.0,0.64,1.0,1.0,0.0,1.0,3.63,3.63,0.0,2.8,1.0,1.0,0.0,121.42,240.0,94813.24,0.0,3490.06,1.0,283.15,289.46,301.25,306.25,293.15,293.15,283.15,20133.01,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,3.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14321.04,0.0,980.58,2274.52,0.0,2549.25,0.74,1.0,0.0,3.0,1.0,0.0
16184100.0,299.92,297.15,293.15,0.0,0.0,291.2,1.0,0.77,0.41,300.26,297.15,293.15,0.0,0.0,291.2,1.0,0.83,0.44,300.2,297.15,293.15,0.0,0.0,291.2,1.0,0.82,0.32,300.09,297.15,293.15,0.0,0.0,291.2,1.0,0.79,0.44,299.6,297.15,293.15,0.0,0.0,291.2,1.0,0.7,2.07,291.2,284.95,300.32,298.16,300.32,300.13,291.21,1.0,0.78,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.41,1.0,1.0,0.0,179.8,300.0,108957.18,0.0,6297.0,1.0,283.15,289.71,301.22,306.99,293.15,293.15,283.15,24609.22,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16259.93,0.0,1325.16,2274.52,0.0,2868.94,0.81,1.0,0.0,3.0,1.0,0.0
16184400.0,299.47,297.15,293.15,0.0,0.0,289.76,1.0,0.8,0.48,299.89,297.15,293.15,0.0,0.0,289.76,1.0,0.89,0.51,299.8,297.15,293.15,0.0,0.0,289.76,1.0,0.87,0.37,299.72,297.15,293.15,0.0,0.0,289.76,1.0,0.84,0.51,299.2,297.15,293.15,0.0,0.0,289.76,1.0,0.73,2.4,289.76,284.95,300.48,298.16,299.91,299.74,289.76,1.0,0.91,0.05,0.05,1.0,1.0,5.14,0.01,5.13,-1.15,1.0,1.0,0.0,240.31,340.0,88703.2,0.0,9905.84,1.0,283.15,288.17,301.06,305.85,293.15,293.15,283.15,27894.22,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13499.33,0.0,1599.16,2274.52,0.0,2654.18,0.87,1.0,0.0,3.0,1.0,0.0
16184700.0,299.16,297.15,293.15,0.0,0.0,290.34,1.0,0.84,0.53,299.6,297.15,293.15,0.0,0.0,290.34,1.0,0.95,0.56,299.5,297.15,293.15,0.0,0.0,290.34,1.0,0.92,0.41,299.43,297.15,293.15,0.0,0.0,290.34,1.0,0.89,0.56,298.89,297.15,293.15,0.0,0.0,290.34,1.0,0.76,2.66,290.34,284.95,300.65,298.16,299.95,299.44,290.34,1.0,1.0,0.58,0.58,1.0,1.0,5.7,2.38,3.31,1.1,1.0,1.0,0.0,296.78,400.0,102034.85,0.0,13496.8,1.0,283.15,288.61,301.22,306.57,293.15,293.15,283.15,31048.87,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15274.62,0.0,1877.97,2274.52,0.0,2706.89,0.91,1.0,0.0,3.0,1.0,0.0
16185000.0,298.98,297.15,293.15,0.0,0.0,289.62,1.0,0.89,0.53,299.44,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,289.62,1.0,0.98,0.41,299.27,297.15,293.15,0.0,0.0,289.62,1.0,0.95,0.56,298.71,297.15,293.15,0.0,0.0,289.62,1.0,0.8,2.66,289.61,284.95,300.82,298.16,299.62,299.27,289.61,1.0,1.0,0.23,0.23,1.0,1.0,5.69,1.01,4.68,-0.27,1.0,1.0,0.0,296.0,410.0,93294.57,0.0,13487.89,1.0,283.15,287.96,301.13,306.18,293.15,293.15,283.15,33769.24,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14118.82,0.0,2130.11,2274.52,0.0,2710.04,0.95,1.0,0.0,3.0,1.0,0.0
16185300.0,298.83,297.15,293.15,0.0,0.0,289.27,1.0,0.93,0.53,299.31,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,289.27,1.0,0.83,2.66,289.27,284.95,300.98,298.18,299.65,299.14,289.26,1.0,1.0,0.36,0.36,1.0,1.0,5.69,1.59,4.1,0.31,1.0,1.0,0.0,296.29,410.0,100605.73,0.0,13492.18,1.0,282.49,287.56,301.21,306.66,293.15,293.15,282.45,35394.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15384.93,0.0,2285.76,2274.52,0.0,2767.89,0.97,1.0,0.0,3.0,1.0,0.0
16185600.0,298.68,297.15,293.15,0.0,0.0,288.64,1.0,0.96,0.53,299.18,297.15,293.15,0.0,0.0,288.64,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,288.64,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,288.64,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,288.64,1.0,0.86,2.66,288.64,284.95,301.15,298.21,299.49,299.0,288.64,1.0,1.0,0.25,0.25,1.0,1.0,5.69,1.11,4.58,-0.17,1.0,1.0,0.0,296.03,410.0,101032.69,0.0,13488.8,1.0,281.86,286.91,301.2,306.68,293.15,293.15,281.85,35828.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15471.85,0.0,2327.93,2274.52,0.0,2821.12,0.98,1.0,0.0,3.0,1.0,0.0
16185900.0,298.53,297.15,293.15,0.0,0.0,288.08,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,288.08,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,288.08,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,288.08,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,288.08,1.0,0.88,2.66,288.08,284.95,301.32,298.24,299.42,298.87,288.07,1.0,1.0,0.28,0.28,1.0,1.0,5.69,1.24,4.45,-0.04,1.0,1.0,0.0,296.1,410.0,105770.4,0.0,13489.76,1.0,280.99,286.28,301.26,307.06,293.15,293.15,280.95,35951.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16654.38,0.0,2339.92,2274.52,0.0,2886.91,0.98,1.0,0.0,3.0,1.0,0.0
16186200.0,298.39,297.15,293.15,0.0,0.0,287.61,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,287.61,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,287.61,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,287.61,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,287.61,1.0,0.91,2.66,287.61,284.95,301.48,298.28,299.37,298.75,287.61,1.0,1.0,0.24,0.24,1.0,1.0,5.69,1.04,4.65,-0.24,1.0,1.0,0.0,295.99,410.0,108640.48,0.0,13488.31,1.0,280.36,285.78,301.29,307.2,293.15,293.15,280.35,35986.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17245.01,0.0,2343.31,2274.52,0.0,2931.56,0.98,1.0,0.0,3.0,1.0,0.0
16186500.0,298.26,297.15,293.15,0.0,0.0,287.04,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,287.04,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,287.04,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,287.04,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,287.04,1.0,0.92,2.66,287.04,284.95,301.65,298.32,299.31,298.63,287.03,1.0,1.0,0.24,0.24,1.0,1.0,5.69,1.04,4.66,-0.24,1.0,1.0,0.0,295.98,410.0,113151.88,0.0,13488.27,1.0,279.49,285.15,301.33,307.57,293.15,293.15,279.45,35996.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18739.33,0.0,2344.26,2274.52,0.0,2993.97,0.98,1.0,0.0,3.0,1.0,0.0
16186800.0,298.13,297.15,293.15,0.0,0.0,286.56,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,286.56,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,286.56,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,286.56,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,286.56,1.0,0.94,2.66,286.56,284.95,301.82,298.35,299.26,298.51,286.56,1.0,1.0,0.21,0.21,1.0,1.0,5.69,0.94,4.75,-0.34,1.0,1.0,0.0,295.93,410.0,115895.52,0.0,13487.53,1.0,278.86,284.64,301.36,307.72,293.15,293.15,278.55,35998.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20682.12,0.0,2344.53,2274.52,0.0,3030.93,0.98,1.0,0.0,3.0,1.0,0.0
16187100.0,298.03,297.15,293.15,0.0,0.0,286.31,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,286.31,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,286.31,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,286.31,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,286.31,1.0,0.95,2.66,286.31,284.95,301.98,298.39,299.23,298.42,286.31,1.0,1.0,0.2,0.2,1.0,1.0,5.69,0.9,4.79,-0.38,1.0,1.0,0.0,295.91,410.0,116124.2,0.0,13487.2,1.0,278.57,284.37,301.38,307.77,293.15,293.15,278.15,35999.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20339.96,0.0,2344.6,2274.52,0.0,3027.87,0.98,1.0,0.0,3.0,1.0,0.0
16187400.0,297.96,297.15,293.15,0.0,0.0,286.18,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,286.18,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,286.18,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,286.18,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,286.18,1.0,0.97,2.66,286.18,284.95,302.15,298.42,299.22,298.36,286.18,1.0,1.0,0.19,0.19,1.0,1.0,5.69,0.84,4.85,-0.44,1.0,1.0,0.0,295.89,410.0,115267.34,0.0,13486.69,1.0,278.49,284.24,301.42,307.75,293.15,293.15,278.15,35999.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20231.94,0.0,2344.62,2274.52,0.0,3003.47,0.98,1.0,0.0,3.0,1.0,0.0
16187700.0,297.91,297.15,293.15,0.0,0.0,286.09,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,286.09,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,286.09,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,286.09,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,286.09,1.0,0.98,2.66,286.09,284.95,302.32,298.46,299.22,298.32,286.09,1.0,1.0,0.18,0.18,1.0,1.0,5.69,0.8,4.89,-0.48,1.0,1.0,0.0,295.88,410.0,114561.14,0.0,13486.3,1.0,278.43,284.14,301.45,307.75,293.15,293.15,278.15,35999.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20145.56,0.0,2344.63,2274.52,0.0,2980.98,0.98,1.0,0.0,3.0,1.0,0.0
16188000.0,297.87,297.15,293.15,0.0,0.0,286.01,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,286.01,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,286.01,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,286.01,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,286.01,1.0,0.99,2.66,286.01,284.95,302.48,298.49,299.23,298.28,286.01,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.76,4.93,-0.52,1.0,1.0,0.0,295.87,410.0,113981.48,0.0,13485.88,1.0,278.38,284.06,301.49,307.75,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20075.89,0.0,2344.63,2274.52,0.0,2960.09,0.98,1.0,0.0,3.0,1.0,0.0
