time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16305000.0,297.05,297.15,293.15,0.0,0.0,285.09,0.73,0.24,0.22,297.0,297.15,293.15,0.0,0.0,285.09,0.84,0.38,0.36,297.01,297.15,293.15,0.0,0.0,285.09,0.84,0.38,0.27,297.03,297.15,293.15,0.0,0.0,285.09,0.82,0.34,0.33,297.12,297.15,293.15,0.0,0.0,285.09,0.61,0.14,0.63,285.09,284.95,296.15,294.99,296.89,297.12,285.09,1.0,0.45,0.27,0.27,1.0,1.0,2.16,0.32,1.84,-0.18,0.9,0.9,0.0,126.01,124.0,36184.36,0.0,1041.18,1.0,282.44,284.41,297.96,299.97,293.15,293.15,282.45,35870.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7678.54,0.0,1845.95,2274.52,0.0,1145.29,0.91,1.0,0.0,3.0,1.0,0.0
16305300.0,297.04,297.15,293.15,0.0,0.0,284.77,0.74,0.23,0.21,296.99,297.15,293.15,0.0,0.0,284.77,0.86,0.37,0.35,296.99,297.15,293.15,0.0,0.0,284.77,0.86,0.37,0.26,297.01,297.15,293.15,0.0,0.0,284.77,0.83,0.34,0.32,297.11,297.15,293.15,0.0,0.0,284.76,0.62,0.13,0.62,284.77,284.95,296.15,295.08,296.89,297.11,284.78,1.0,0.43,0.27,0.27,1.0,1.0,2.12,0.31,1.81,-0.18,0.89,0.89,0.0,111.23,88.0,36937.6,0.0,947.48,1.0,282.1,284.1,298.02,300.06,293.15,293.15,282.15,36275.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7646.83,0.0,1827.48,2274.52,0.0,1246.75,0.9,1.0,0.0,3.0,1.0,0.0
16305600.0,297.07,297.15,293.15,0.0,0.0,285.28,0.79,0.23,0.21,297.01,297.15,293.15,0.0,0.0,285.28,0.92,0.37,0.35,297.02,297.15,293.15,0.0,0.0,285.28,0.92,0.37,0.26,297.04,297.15,293.15,0.0,0.0,285.28,0.88,0.33,0.32,297.12,297.15,293.15,0.0,0.0,285.28,0.65,0.13,0.61,285.28,284.95,296.15,295.15,296.9,297.12,285.28,1.0,0.41,0.27,0.27,1.0,1.0,2.1,0.31,1.79,-0.17,0.9,0.9,0.0,84.53,64.0,34448.95,0.0,832.01,1.0,282.74,284.62,298.09,300.0,293.15,293.15,282.75,35697.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7614.11,0.0,1833.67,2274.52,0.0,983.31,0.9,1.0,0.0,3.0,1.0,0.0
16305900.0,297.05,297.15,293.15,0.0,0.0,284.66,0.83,0.23,0.21,297.0,297.15,293.15,0.0,0.0,284.66,0.97,0.36,0.35,297.01,297.15,293.15,0.0,0.0,284.66,0.97,0.37,0.26,297.02,297.15,293.15,0.0,0.0,284.66,0.94,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.67,0.7,0.13,0.6,284.66,284.95,296.15,295.21,296.89,297.12,284.64,1.0,0.39,0.27,0.27,1.0,1.0,2.07,0.31,1.76,-0.17,0.9,0.9,0.0,66.72,58.0,37412.12,0.0,743.5,1.0,281.9,283.96,298.29,300.5,293.15,293.15,281.85,36196.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7899.79,0.0,1841.01,2274.52,0.0,1258.43,0.91,1.0,0.0,3.0,1.0,0.0
16306200.0,297.05,297.15,293.15,0.0,0.0,285.0,0.83,0.23,0.2,297.0,297.15,293.15,0.0,0.0,285.0,0.97,0.36,0.34,297.01,297.15,293.15,0.0,0.0,285.0,0.97,0.36,0.25,297.02,297.15,293.15,0.0,0.0,285.0,0.94,0.32,0.31,297.11,297.15,293.15,0.0,0.0,285.0,0.69,0.13,0.59,285.0,284.95,296.15,295.27,296.89,297.11,285.0,1.0,0.38,0.28,0.28,1.0,1.0,2.04,0.31,1.73,-0.16,0.89,0.89,0.0,65.7,64.0,34855.37,0.0,712.95,1.0,282.44,284.35,298.19,300.12,293.15,293.15,282.45,36044.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7636.03,0.0,1811.62,2274.52,0.0,1015.98,0.9,1.0,0.0,3.0,1.0,0.0
16306500.0,297.09,297.15,293.15,0.0,0.0,285.33,0.82,0.23,0.2,297.04,297.15,293.15,0.0,0.0,285.32,0.96,0.36,0.34,297.04,297.15,293.15,0.0,0.0,285.32,0.96,0.36,0.25,297.06,297.15,293.15,0.0,0.0,285.32,0.93,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.34,0.69,0.13,0.6,285.32,284.95,296.15,295.32,296.9,297.13,285.31,1.0,0.39,0.28,0.28,1.0,1.0,2.04,0.31,1.73,-0.16,0.91,0.91,0.0,68.08,73.0,33863.76,0.0,724.17,1.0,282.8,284.66,298.38,300.36,293.15,293.15,282.75,35484.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7738.29,0.0,1857.25,2274.52,0.0,938.68,0.91,1.0,0.0,3.0,1.0,0.0
16306800.0,297.06,297.15,293.15,0.0,0.0,284.76,0.79,0.22,0.2,297.01,297.15,293.15,0.0,0.0,284.76,0.92,0.35,0.33,297.01,297.15,293.15,0.0,0.0,284.76,0.92,0.35,0.25,297.03,297.15,293.15,0.0,0.0,284.76,0.89,0.32,0.3,297.11,297.15,293.15,0.0,0.0,284.76,0.66,0.13,0.59,284.76,284.95,296.15,295.36,296.89,297.11,284.76,1.0,0.39,0.28,0.28,1.0,1.0,2.02,0.31,1.71,-0.15,0.91,0.91,0.0,76.59,79.0,35805.35,0.0,729.36,1.0,282.16,284.1,298.4,300.49,293.15,293.15,282.15,36067.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7747.4,0.0,1881.7,2274.52,0.0,1174.32,0.91,1.0,0.0,3.0,1.0,0.0
16307100.0,297.04,297.15,293.15,0.0,0.0,284.86,0.76,0.22,0.2,296.99,297.15,293.15,0.0,0.0,284.86,0.88,0.34,0.33,296.99,297.15,293.15,0.0,0.0,284.86,0.89,0.35,0.24,297.01,297.15,293.15,0.0,0.0,284.86,0.86,0.31,0.3,297.1,297.15,293.15,0.0,0.0,284.85,0.64,0.13,0.58,284.86,284.95,296.15,295.39,296.88,297.1,284.88,1.0,0.39,0.28,0.28,1.0,1.0,1.97,0.3,1.67,-0.15,0.9,0.9,0.0,84.79,88.0,34133.85,0.0,721.97,1.0,282.4,284.24,298.27,300.13,293.15,293.15,282.45,36250.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7526.84,0.0,1839.33,2274.52,0.0,1001.18,0.91,1.0,0.0,3.0,1.0,0.0
16307400.0,297.06,297.15,293.15,0.0,0.0,284.95,0.75,0.21,0.2,297.01,297.15,293.15,0.0,0.0,284.95,0.87,0.34,0.33,297.01,297.15,293.15,0.0,0.0,284.95,0.87,0.34,0.24,297.03,297.15,293.15,0.0,0.0,284.95,0.84,0.31,0.3,297.1,297.15,293.15,0.0,0.0,284.96,0.63,0.13,0.58,284.95,284.95,296.15,295.41,296.89,297.11,284.95,1.0,0.4,0.29,0.29,1.0,1.0,1.96,0.3,1.66,-0.14,0.9,0.9,0.0,90.47,97.0,33960.3,0.0,733.54,1.0,282.46,284.31,298.47,300.44,293.15,293.15,282.15,35976.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8044.06,0.0,1843.41,2274.52,0.0,987.33,0.91,1.0,0.0,3.0,1.0,0.0
16307700.0,297.05,297.15,293.15,0.0,0.0,285.05,0.73,0.21,0.19,297.0,297.15,293.15,0.0,0.0,285.06,0.85,0.34,0.32,297.0,297.15,293.15,0.0,0.0,285.06,0.85,0.34,0.24,297.02,297.15,293.15,0.0,0.0,285.06,0.82,0.31,0.29,297.1,297.15,293.15,0.0,0.0,285.05,0.61,0.12,0.57,285.06,284.95,296.15,295.42,296.88,297.1,285.08,1.0,0.4,0.29,0.29,1.0,1.0,1.93,0.3,1.63,-0.14,0.9,0.9,0.0,96.71,88.0,32527.12,0.0,728.99,1.0,282.7,284.46,298.32,300.1,293.15,293.15,282.75,35994.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7460.53,0.0,1827.52,2274.52,0.0,918.9,0.9,1.0,0.0,3.0,1.0,0.0
16308000.0,297.07,297.15,293.15,0.0,0.0,285.14,0.76,0.21,0.19,297.02,297.15,293.15,0.0,0.0,285.14,0.88,0.33,0.32,297.03,297.15,293.15,0.0,0.0,285.14,0.89,0.34,0.24,297.04,297.15,293.15,0.0,0.0,285.14,0.86,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.15,0.64,0.12,0.56,285.14,284.95,296.15,295.42,296.89,297.11,285.14,1.0,0.38,0.29,0.29,1.0,1.0,1.92,0.3,1.62,-0.13,0.91,0.91,0.0,80.49,64.0,32356.9,0.0,665.08,1.0,282.76,284.52,298.49,300.38,293.15,293.15,282.75,35697.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7588.63,0.0,1865.9,2274.52,0.0,909.16,0.91,1.0,0.0,3.0,1.0,0.0
16308300.0,297.04,297.15,293.15,0.0,0.0,284.47,0.81,0.2,0.19,296.99,297.15,293.15,0.0,0.0,284.46,0.95,0.33,0.31,296.99,297.15,293.15,0.0,0.0,284.46,0.96,0.33,0.23,297.01,297.15,293.15,0.0,0.0,284.46,0.92,0.3,0.28,297.1,297.15,293.15,0.0,0.0,284.48,0.68,0.12,0.55,284.46,284.95,296.15,295.42,296.88,297.1,284.44,1.0,0.35,0.29,0.29,1.0,1.0,1.87,0.29,1.58,-0.13,0.89,0.89,0.0,58.35,28.0,34667.98,0.0,557.27,1.0,281.9,283.81,298.48,300.56,293.15,293.15,281.85,36427.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7739.26,0.0,1852.01,2274.52,0.0,1117.53,0.91,1.0,0.0,3.0,1.0,0.0
16308600.0,297.04,297.15,293.15,0.0,0.0,284.8,0.85,0.2,0.18,296.98,297.15,293.15,0.0,0.0,284.8,0.99,0.32,0.3,296.99,297.15,293.15,0.0,0.0,284.8,0.99,0.32,0.23,297.01,297.15,293.15,0.0,0.0,284.8,0.96,0.29,0.28,297.09,297.15,293.15,0.0,0.0,284.8,0.71,0.12,0.53,284.8,284.95,296.15,295.42,296.87,297.09,284.81,1.0,0.34,0.3,0.3,1.0,1.0,1.83,0.29,1.54,-0.13,0.89,0.89,0.0,48.58,49.0,31993.81,0.0,498.68,1.0,282.44,284.2,298.34,300.13,293.15,293.15,282.45,36347.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7476.13,0.0,1786.74,2274.52,0.0,859.87,0.9,1.0,0.0,3.0,1.0,0.0
16308900.0,297.07,297.15,293.15,0.0,0.0,285.34,0.77,0.2,0.18,297.02,297.15,293.15,0.0,0.0,285.35,0.89,0.32,0.3,297.03,297.15,293.15,0.0,0.0,285.35,0.9,0.32,0.23,297.04,297.15,293.15,0.0,0.0,285.35,0.87,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.34,0.64,0.12,0.54,285.35,284.95,296.15,295.42,296.89,297.11,285.35,1.0,0.36,0.3,0.3,1.0,1.0,1.83,0.29,1.54,-0.12,0.9,0.9,0.0,70.43,103.0,29711.0,0.0,569.59,1.0,283.13,284.76,298.41,300.09,293.15,293.15,283.15,35349.6,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7399.81,0.0,1779.99,2274.52,0.0,733.42,0.9,1.0,0.0,3.0,1.0,0.0
16309200.0,297.07,297.15,293.15,0.0,0.0,285.06,0.72,0.2,0.18,297.02,297.15,293.15,0.0,0.0,285.06,0.84,0.31,0.3,297.02,297.15,293.15,0.0,0.0,285.06,0.84,0.32,0.22,297.04,297.15,293.15,0.0,0.0,285.06,0.82,0.29,0.27,297.11,297.15,293.15,0.0,0.0,285.06,0.61,0.12,0.54,285.06,284.95,296.15,295.42,296.89,297.11,285.05,1.0,0.38,0.3,0.3,1.0,1.0,1.82,0.29,1.53,-0.12,0.91,0.91,0.0,90.77,94.0,31015.12,0.0,625.88,1.0,282.76,284.45,298.49,300.34,293.15,293.15,282.75,35641.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7503.94,0.0,1846.05,2274.52,0.0,891.3,0.91,1.0,0.0,3.0,1.0,0.0
16309500.0,297.04,297.15,293.15,0.0,0.0,284.66,0.73,0.19,0.17,296.98,297.15,293.15,0.0,0.0,284.66,0.85,0.31,0.29,296.98,297.15,293.15,0.0,0.0,284.66,0.85,0.31,0.22,297.0,297.15,293.15,0.0,0.0,284.66,0.82,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.65,0.61,0.11,0.52,284.66,284.95,296.15,295.42,296.87,297.09,284.68,1.0,0.36,0.3,0.3,1.0,1.0,1.77,0.28,1.48,-0.12,0.89,0.89,0.0,81.41,58.0,31252.88,0.0,559.51,1.0,282.4,284.09,298.34,300.11,293.15,293.15,282.45,36347.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7360.81,0.0,1829.07,2274.52,0.0,927.87,0.9,1.0,0.0,3.0,1.0,0.0
16309800.0,297.06,297.15,293.15,0.0,0.0,285.19,0.79,0.19,0.17,297.0,297.15,293.15,0.0,0.0,285.19,0.92,0.3,0.29,297.01,297.15,293.15,0.0,0.0,285.19,0.92,0.31,0.22,297.02,297.15,293.15,0.0,0.0,285.19,0.89,0.28,0.26,297.1,297.15,293.15,0.0,0.0,285.19,0.66,0.11,0.51,285.19,284.95,296.15,295.42,296.88,297.1,285.19,1.0,0.34,0.31,0.31,1.0,1.0,1.74,0.28,1.45,-0.11,0.9,0.9,0.0,57.48,25.0,28807.7,0.0,469.37,1.0,283.04,284.62,298.36,299.99,293.15,293.15,283.15,35685.97,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7233.92,0.0,1811.53,2274.52,0.0,692.29,0.9,1.0,0.0,3.0,1.0,0.0
16310100.0,297.07,297.15,293.15,0.0,0.0,285.04,0.85,0.19,0.17,297.02,297.15,293.15,0.0,0.0,285.04,1.0,0.3,0.29,297.02,297.15,293.15,0.0,0.0,285.04,1.0,0.3,0.21,297.04,297.15,293.15,0.0,0.0,285.04,0.97,0.27,0.26,297.11,297.15,293.15,0.0,0.0,285.05,0.72,0.11,0.5,285.04,284.95,296.15,295.42,296.89,297.11,285.02,1.0,0.32,0.31,0.31,1.0,1.0,1.72,0.28,1.44,-0.11,0.91,0.91,0.0,41.9,46.0,29614.33,0.0,413.45,1.0,282.8,284.43,298.52,300.33,293.15,293.15,282.75,35640.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7493.57,0.0,1852.84,2274.52,0.0,793.52,0.91,1.0,0.0,3.0,1.0,0.0
16310400.0,297.04,297.15,293.15,0.0,0.0,284.44,0.76,0.18,0.17,296.98,297.15,293.15,0.0,0.0,284.44,0.88,0.29,0.28,296.98,297.15,293.15,0.0,0.0,284.44,0.89,0.3,0.21,297.0,297.15,293.15,0.0,0.0,284.44,0.86,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.45,0.64,0.11,0.49,284.44,284.95,296.15,295.42,296.87,297.09,284.44,1.0,0.34,0.31,0.31,1.0,1.0,1.69,0.28,1.41,-0.11,0.89,0.89,0.0,62.45,82.0,30969.81,0.0,451.99,1.0,282.16,283.86,298.45,300.3,293.15,293.15,282.15,36490.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7432.22,0.0,1834.92,2274.52,0.0,930.87,0.9,1.0,0.0,3.0,1.0,0.0
16310700.0,297.05,297.15,293.15,0.0,0.0,285.03,0.71,0.18,0.16,296.99,297.15,293.15,0.0,0.0,285.04,0.83,0.29,0.27,296.99,297.15,293.15,0.0,0.0,285.04,0.83,0.29,0.21,297.01,297.15,293.15,0.0,0.0,285.04,0.81,0.26,0.25,297.09,297.15,293.15,0.0,0.0,285.02,0.6,0.11,0.49,285.03,284.95,296.15,295.42,296.87,297.09,285.06,1.0,0.35,0.32,0.32,1.0,1.0,1.66,0.28,1.38,-0.1,0.89,0.89,0.0,80.85,76.0,27744.88,0.0,488.28,1.0,283.0,284.5,298.32,299.85,293.15,293.15,283.05,36087.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7199.22,0.0,1795.53,2274.52,0.0,657.01,0.9,1.0,0.0,3.0,1.0,0.0
16311000.0,297.07,297.15,293.15,0.0,0.0,285.21,0.74,0.18,0.16,297.01,297.15,293.15,0.0,0.0,285.21,0.85,0.29,0.27,297.02,297.15,293.15,0.0,0.0,285.21,0.86,0.29,0.2,297.03,297.15,293.15,0.0,0.0,285.21,0.83,0.26,0.25,297.1,297.15,293.15,0.0,0.0,285.21,0.62,0.1,0.48,285.21,284.95,296.15,295.42,296.88,297.1,285.21,1.0,0.34,0.32,0.32,1.0,1.0,1.64,0.28,1.36,-0.1,0.9,0.9,0.0,68.24,52.0,27168.8,0.0,443.48,1.0,283.15,284.66,298.45,300.05,293.15,293.15,283.15,34607.01,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7287.02,0.0,1741.09,2274.52,0.0,661.41,0.89,1.0,0.0,3.0,1.0,0.0
16311300.0,297.06,297.15,293.15,0.0,0.0,284.95,0.8,0.18,0.16,297.01,297.15,293.15,0.0,0.0,284.94,0.93,0.28,0.27,297.01,297.15,293.15,0.0,0.0,284.94,0.94,0.29,0.2,297.03,297.15,293.15,0.0,0.0,284.94,0.9,0.26,0.24,297.1,297.15,293.15,0.0,0.0,284.96,0.67,0.1,0.47,284.94,284.95,296.15,295.42,296.88,297.1,284.92,1.0,0.31,0.32,0.32,1.0,1.0,1.61,0.28,1.34,-0.1,0.9,0.9,0.0,47.4,25.0,28066.02,0.0,369.14,1.0,282.8,284.35,298.49,300.23,293.15,293.15,282.75,35531.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7393.42,0.0,1834.38,2274.52,0.0,740.31,0.9,1.0,0.0,3.0,1.0,0.0
16311600.0,297.05,297.15,293.15,0.0,0.0,284.78,0.83,0.17,0.16,296.99,297.15,293.15,0.0,0.0,284.78,0.98,0.27,0.26,296.99,297.15,293.15,0.0,0.0,284.78,0.98,0.28,0.2,297.01,297.15,293.15,0.0,0.0,284.78,0.95,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.78,0.7,0.1,0.46,284.78,284.95,296.15,295.42,296.87,297.09,284.78,1.0,0.29,0.32,0.32,1.0,1.0,1.57,0.27,1.3,-0.09,0.9,0.9,0.0,37.72,28.0,27400.47,0.0,320.11,1.0,282.74,284.24,298.33,299.93,293.15,293.15,282.75,36161.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7222.77,0.0,1826.21,2274.52,0.0,700.89,0.9,1.0,0.0,3.0,1.0,0.0
16311900.0,297.86,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.85,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.56,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.71,296.55,284.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,83.21,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.13,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.84,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.69,296.3,284.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,29.4,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.26,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.67,296.22,284.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,27.02,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.35,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.64,296.19,284.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.63,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.4,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.62,296.17,284.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.34,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.44,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.6,296.16,284.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.42,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.46,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.58,296.16,284.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.75,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.48,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.56,296.15,285.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.11,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.49,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.54,296.15,285.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.42,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.5,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.53,296.15,285.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.89,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.5,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.51,296.15,285.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.47,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.5,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.5,296.15,285.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.14,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.5,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.48,296.15,285.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.89,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.51,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.47,296.15,285.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.69,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.51,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.91,294.15,296.15,295.42,296.45,296.15,285.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.55,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.52,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.44,296.15,285.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.45,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.52,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.43,296.15,285.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.4,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.52,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.92,294.15,296.15,295.42,296.42,296.15,285.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.39,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.52,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.93,294.15,296.15,295.42,296.4,296.15,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.43,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.52,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.94,294.15,296.15,295.42,296.39,296.15,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.35,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.52,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.94,294.15,296.15,295.42,296.38,296.15,285.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.18,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.52,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.95,294.15,296.15,295.42,296.37,296.15,285.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.01,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.52,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,284.96,294.15,296.15,295.42,296.36,296.15,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.86,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.52,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.97,294.15,296.15,295.42,296.35,296.15,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.73,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.52,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.97,294.15,296.15,295.41,296.34,296.15,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.62,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.52,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,284.98,294.15,296.15,295.37,296.34,296.15,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.47,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.52,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,284.99,294.15,296.15,295.31,296.33,296.15,285.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.29,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.52,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,285.01,294.15,296.15,295.23,296.32,296.15,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.09,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.52,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,285.02,294.15,296.15,295.15,296.31,296.15,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.87,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.52,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.03,294.15,296.15,295.06,296.31,296.15,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.64,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.52,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,285.04,294.15,296.15,294.98,296.3,296.15,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.41,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.52,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.06,294.15,296.15,294.9,296.29,296.15,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.2,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.51,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.07,294.15,296.15,294.84,296.29,296.15,286.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.03,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.08,294.15,296.15,294.8,296.28,296.15,286.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.91,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.51,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.1,294.15,296.15,294.79,296.27,296.15,286.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.86,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.11,294.15,296.15,294.8,296.27,296.15,286.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.89,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.51,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.13,294.15,296.15,294.84,296.26,296.15,286.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.09,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.51,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,296.15,294.88,296.26,296.15,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,17.55,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.51,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.16,294.15,296.15,294.93,296.25,296.15,286.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,17.69,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.51,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,296.15,294.98,296.25,296.15,286.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.95,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.49,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.2,294.15,296.15,295.03,296.24,296.15,286.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.49,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,296.15,295.08,296.24,296.15,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.9,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.49,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.23,294.15,296.15,295.14,296.24,296.15,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.69,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.49,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.25,294.15,296.15,295.19,296.23,296.15,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.56,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.49,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.27,294.15,296.15,295.25,296.23,296.15,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.25,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.31,296.21,296.15,286.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.53,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.37,296.22,296.15,286.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.94,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.42,296.22,296.15,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.33,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326300.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.48,296.22,296.15,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.1,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326600.0,298.48,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.29,294.15,296.15,295.54,296.21,296.15,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.4,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326900.0,298.48,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.29,294.15,296.15,295.6,296.21,296.15,286.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.56,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327200.0,298.48,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.3,294.15,296.15,295.67,296.2,296.15,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.0,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327500.0,298.48,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,296.15,295.73,296.19,296.16,286.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.97,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327800.0,298.47,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.34,294.15,296.15,295.8,296.19,296.15,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.41,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328100.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.36,294.15,296.15,295.86,296.19,296.15,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.85,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328400.0,298.47,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.38,294.15,296.15,295.92,296.19,296.15,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.24,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328700.0,298.48,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.4,294.15,296.15,295.98,296.19,296.15,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.68,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
