time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16353900.0,298.43,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.33,294.15,296.65,295.69,295.75,296.44,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354200.0,298.44,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.36,294.15,296.82,295.7,295.79,296.61,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.43,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354500.0,298.44,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.38,294.15,296.98,295.73,295.84,296.78,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.47,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354800.0,298.45,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.41,294.15,297.15,295.77,295.89,296.95,287.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.53,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355100.0,298.25,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.05,298.32,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.05,298.33,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.04,298.27,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.05,298.15,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.23,291.08,284.95,297.32,295.82,298.01,298.3,291.38,1.0,0.15,0.36,0.36,1.0,1.0,0.49,0.08,0.41,-0.07,0.0,0.0,0.0,23.7,60.0,2494.34,0.0,26.34,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355400.0,298.21,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.05,298.28,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.05,298.29,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.04,298.24,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.05,298.09,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.23,293.78,284.95,297.48,295.87,297.74,298.26,293.99,1.0,0.18,1.0,1.0,0.42,1.0,0.49,0.35,0.15,0.2,0.0,0.0,0.0,39.07,60.0,1465.98,0.0,39.73,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355700.0,298.24,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.05,298.3,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.05,298.31,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.04,298.26,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.05,298.1,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.23,295.47,284.95,297.65,295.92,297.64,298.28,295.6,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.1,36.0,798.71,0.0,44.22,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16356000.0,298.28,297.15,293.15,0.0,0.0,296.64,0.73,0.18,0.07,298.32,297.15,293.15,0.0,0.0,296.7,0.95,0.18,0.17,298.33,297.15,293.15,0.0,0.0,296.7,0.94,0.18,0.12,298.28,297.15,293.15,0.0,0.0,296.7,0.94,0.18,0.17,298.13,297.15,293.15,0.0,0.0,296.62,0.62,0.05,0.23,296.69,284.95,297.82,295.96,297.81,298.3,296.78,1.0,0.18,1.0,1.0,0.0,1.0,0.91,0.91,0.0,0.67,0.0,0.0,0.0,17.9,43.0,683.58,0.0,71.12,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16356300.0,298.3,297.15,293.15,0.0,0.0,297.58,0.92,0.21,0.12,298.35,297.15,293.15,0.0,0.0,297.58,0.92,0.22,0.13,298.36,297.15,293.15,0.0,0.0,297.58,0.92,0.22,0.09,298.31,297.15,293.15,0.0,0.0,297.58,0.92,0.22,0.13,298.16,297.15,293.15,0.0,0.0,297.58,0.92,0.19,0.6,297.58,284.95,297.98,296.0,297.98,298.33,297.61,1.0,0.23,1.0,1.0,0.0,1.0,1.28,1.28,0.0,0.97,1.0,0.0,0.0,18.91,83.0,377.28,0.0,160.38,1.0,282.74,284.24,298.38,298.48,293.15,293.15,283.15,17013.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.04,0.0,0.0,2274.52,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
16356600.0,298.34,297.15,293.15,0.0,0.0,297.99,0.97,0.25,0.17,298.38,297.15,293.15,0.0,0.0,297.99,0.97,0.27,0.18,298.39,297.15,293.15,0.0,0.0,297.99,0.97,0.27,0.13,298.35,297.15,293.15,0.0,0.0,297.99,0.97,0.26,0.18,298.19,297.15,293.15,0.0,0.0,297.99,0.97,0.23,0.86,297.99,284.95,298.15,296.05,298.15,298.37,298.0,1.0,0.33,1.0,1.0,0.0,1.0,1.84,1.84,0.0,1.42,1.0,0.0,0.0,33.62,123.0,208.74,0.0,463.65,1.0,282.74,284.24,297.63,297.7,293.15,293.15,283.15,17910.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.04,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16356900.0,298.38,297.15,293.15,0.0,0.0,298.23,1.0,0.3,0.25,298.42,297.15,293.15,0.0,0.0,298.23,1.0,0.31,0.26,298.43,297.15,293.15,0.0,0.0,298.23,1.0,0.31,0.2,298.39,297.15,293.15,0.0,0.0,298.23,1.0,0.3,0.26,298.24,297.15,293.15,0.0,0.0,298.23,0.98,0.27,1.18,298.23,284.95,298.32,296.09,298.32,298.41,298.23,1.0,0.46,1.0,1.0,0.0,1.0,2.58,2.58,0.0,1.99,1.0,0.0,0.0,62.8,183.0,144.62,0.0,1258.78,1.0,282.74,284.24,297.14,297.19,293.15,293.15,283.15,17992.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.04,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16357200.0,298.4,297.15,293.15,0.0,0.0,298.42,0.7,0.34,0.31,298.43,297.15,293.15,0.0,0.0,298.42,0.71,0.35,0.34,298.44,297.15,293.15,0.0,0.0,298.42,0.71,0.35,0.25,298.41,297.15,293.15,0.0,0.0,298.42,0.71,0.35,0.33,298.25,297.15,293.15,0.0,0.0,298.43,0.35,0.05,0.3,298.42,284.95,298.48,296.14,298.48,298.42,298.42,1.0,0.51,1.0,1.0,0.0,1.0,1.83,1.83,0.0,1.41,1.0,0.0,0.0,264.1,223.0,102.42,0.0,1175.07,1.0,282.74,284.24,296.82,296.85,293.15,293.15,283.15,17999.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.04,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16357500.0,298.44,297.15,293.15,0.0,0.0,298.5,0.76,0.38,0.34,298.47,297.15,293.15,0.0,0.0,298.5,0.77,0.4,0.38,298.48,297.15,293.15,0.0,0.0,298.5,0.77,0.4,0.28,298.45,297.15,293.15,0.0,0.0,298.5,0.77,0.39,0.37,298.3,297.15,293.15,0.0,0.0,298.49,0.35,0.05,0.26,298.5,284.95,298.65,296.18,298.53,298.46,298.5,1.0,0.49,0.55,0.55,1.0,1.0,1.96,0.74,1.22,0.3,1.0,0.0,0.0,207.34,187.0,48.17,0.0,1118.04,1.0,282.74,284.24,296.62,296.63,293.15,293.15,283.15,17999.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.04,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16357800.0,298.49,297.15,293.15,0.0,0.0,298.6,0.78,0.05,0.35,298.5,297.15,293.15,0.0,0.0,298.6,0.81,0.44,0.42,298.52,297.15,293.15,0.0,0.0,298.6,0.81,0.44,0.31,298.48,297.15,293.15,0.0,0.0,298.6,0.72,0.05,0.29,298.33,297.15,293.15,0.0,0.0,298.59,0.36,0.05,0.26,298.6,284.95,298.82,296.23,298.63,298.5,298.6,1.0,0.47,0.67,0.67,1.0,1.0,1.96,0.82,1.13,0.39,1.0,0.0,0.0,190.77,163.0,75.69,0.0,1059.16,1.0,282.74,284.24,296.49,296.5,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.04,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16358100.0,298.51,297.15,293.15,0.0,0.0,298.62,0.35,0.05,0.05,298.52,297.15,293.15,0.0,0.0,298.62,0.35,0.05,0.05,298.53,297.15,293.15,0.0,0.0,298.62,0.35,0.05,0.04,298.49,297.15,293.15,0.0,0.0,298.62,0.35,0.05,0.05,298.33,297.15,293.15,0.0,0.0,298.62,0.35,0.05,0.26,298.62,284.95,298.98,296.28,298.69,298.51,298.62,1.0,0.36,0.64,0.64,1.0,1.0,0.56,0.22,0.34,0.06,1.0,0.0,0.0,192.19,127.0,28.01,0.0,191.26,1.0,282.74,284.24,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16358400.0,298.54,297.15,293.15,0.0,0.0,298.67,0.37,0.05,0.05,298.54,297.15,293.15,0.0,0.0,298.67,0.37,0.05,0.05,298.55,297.15,293.15,0.0,0.0,298.67,0.37,0.05,0.04,298.51,297.15,293.15,0.0,0.0,298.67,0.37,0.05,0.05,298.35,297.15,293.15,0.0,0.0,298.67,0.37,0.05,0.25,298.67,284.95,299.15,296.33,298.79,298.54,298.67,1.0,0.31,0.73,0.73,1.0,1.0,0.53,0.22,0.31,0.07,1.0,0.0,0.0,139.6,103.0,43.87,0.0,135.55,1.0,282.74,284.24,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16358700.0,298.58,297.15,293.15,0.0,0.0,298.73,0.4,0.05,0.05,298.57,297.15,293.15,0.0,0.0,298.73,0.4,0.05,0.05,298.58,297.15,293.15,0.0,0.0,298.73,0.4,0.05,0.04,298.54,297.15,293.15,0.0,0.0,298.73,0.4,0.05,0.05,298.37,297.15,293.15,0.0,0.0,298.73,0.4,0.05,0.24,298.73,284.95,299.3,296.37,298.87,298.57,298.74,1.0,0.27,0.73,0.73,1.0,1.0,0.52,0.22,0.3,0.06,1.0,0.0,0.0,104.19,67.0,49.34,0.0,100.2,1.0,282.74,284.24,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16359000.0,298.63,297.15,293.15,0.0,0.0,298.8,0.43,0.05,0.05,298.6,297.15,293.15,0.0,0.0,298.8,0.43,0.05,0.05,298.61,297.15,293.15,0.0,0.0,298.8,0.43,0.05,0.04,298.58,297.15,293.15,0.0,0.0,298.8,0.43,0.05,0.05,298.4,297.15,293.15,0.0,0.0,298.8,0.43,0.05,0.24,298.8,284.95,299.42,296.41,298.94,298.6,298.81,1.0,0.23,0.74,0.74,1.0,1.0,0.51,0.21,0.3,0.06,1.0,0.0,0.0,74.53,43.0,49.53,0.0,71.92,1.0,282.74,284.25,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16359300.0,298.68,297.15,293.15,0.0,0.0,298.87,0.47,0.05,0.05,298.64,297.15,293.15,0.0,0.0,298.87,0.47,0.05,0.05,298.65,297.15,293.15,0.0,0.0,298.87,0.47,0.05,0.04,298.61,297.15,293.15,0.0,0.0,298.87,0.47,0.05,0.05,298.43,297.15,293.15,0.0,0.0,298.87,0.47,0.05,0.23,298.87,284.95,299.52,296.43,299.01,298.64,298.88,1.0,0.2,0.74,0.74,1.0,1.0,0.5,0.21,0.29,0.06,1.0,0.0,0.0,50.53,25.0,47.31,0.0,49.94,1.0,282.74,284.25,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16359600.0,298.74,297.15,293.15,0.0,0.0,298.94,0.5,0.05,0.05,298.68,297.15,293.15,0.0,0.0,298.94,0.5,0.05,0.05,298.68,297.15,293.15,0.0,0.0,298.94,0.5,0.05,0.04,298.66,297.15,293.15,0.0,0.0,298.94,0.5,0.05,0.05,298.46,297.15,293.15,0.0,0.0,298.94,0.5,0.05,0.23,298.94,284.95,299.59,296.45,299.07,298.69,298.95,1.0,0.18,0.75,0.75,1.0,1.0,0.49,0.21,0.29,0.06,1.0,0.0,0.0,38.72,25.0,44.34,0.0,39.41,1.0,282.74,284.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16359900.0,298.79,297.15,293.15,0.0,0.0,299.0,0.51,0.05,0.05,298.72,297.15,293.15,0.0,0.0,299.0,0.51,0.05,0.05,298.72,297.15,293.15,0.0,0.0,299.0,0.51,0.05,0.04,298.7,297.15,293.15,0.0,0.0,299.0,0.51,0.05,0.05,298.5,297.15,293.15,0.0,0.0,299.0,0.51,0.05,0.23,299.0,284.95,299.66,296.46,299.12,298.73,299.01,1.0,0.17,0.76,0.76,1.0,1.0,0.49,0.21,0.29,0.06,1.0,0.0,0.0,32.74,25.0,41.21,0.0,34.15,1.0,282.74,284.25,296.43,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16360200.0,298.84,297.15,293.15,0.0,0.0,299.06,0.52,0.05,0.05,298.77,297.15,293.15,0.0,0.0,299.06,0.52,0.05,0.05,298.76,297.15,293.15,0.0,0.0,299.06,0.52,0.05,0.04,298.74,297.15,293.15,0.0,0.0,299.06,0.52,0.05,0.05,298.53,297.15,293.15,0.0,0.0,299.06,0.52,0.05,0.23,299.06,284.95,299.71,296.47,299.17,298.78,299.07,1.0,0.16,0.76,0.76,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,29.49,25.0,38.37,0.0,31.31,1.0,282.74,284.25,296.44,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16360500.0,298.9,297.15,293.15,0.0,0.0,299.11,0.53,0.05,0.05,298.81,297.15,293.15,0.0,0.0,299.11,0.53,0.05,0.05,298.8,297.15,293.15,0.0,0.0,299.11,0.53,0.05,0.04,298.78,297.15,293.15,0.0,0.0,299.11,0.53,0.05,0.05,298.57,297.15,293.15,0.0,0.0,299.11,0.53,0.05,0.23,299.11,284.95,299.76,296.48,299.22,298.82,299.12,1.0,0.16,0.77,0.77,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,27.65,25.0,36.22,0.0,29.71,1.0,282.74,284.25,296.45,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16360800.0,298.95,297.15,293.15,0.0,0.0,299.16,0.54,0.05,0.05,298.86,297.15,293.15,0.0,0.0,299.16,0.54,0.05,0.05,298.84,297.15,293.15,0.0,0.0,299.16,0.54,0.05,0.04,298.83,297.15,293.15,0.0,0.0,299.16,0.54,0.05,0.05,298.6,297.15,293.15,0.0,0.0,299.16,0.54,0.05,0.23,299.17,284.95,299.82,296.48,299.27,298.87,299.17,1.0,0.15,0.77,0.77,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,26.58,25.0,35.07,0.0,28.78,1.0,282.74,284.25,296.46,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16361100.0,299.0,297.15,293.15,0.0,0.0,299.21,0.54,0.05,0.05,298.9,297.15,293.15,0.0,0.0,299.21,0.54,0.05,0.05,298.88,297.15,293.15,0.0,0.0,299.21,0.54,0.05,0.04,298.87,297.15,293.15,0.0,0.0,299.21,0.54,0.05,0.05,298.64,297.15,293.15,0.0,0.0,299.21,0.54,0.05,0.23,299.22,284.95,299.88,296.49,299.32,298.91,299.22,1.0,0.15,0.78,0.78,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,25.95,25.0,35.05,0.0,28.24,1.0,282.74,284.25,296.47,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16361400.0,299.04,297.15,293.15,0.0,0.0,299.27,0.54,0.05,0.05,298.94,297.15,293.15,0.0,0.0,299.27,0.54,0.05,0.05,298.92,297.15,293.15,0.0,0.0,299.27,0.54,0.05,0.04,298.91,297.15,293.15,0.0,0.0,299.27,0.54,0.05,0.05,298.67,297.15,293.15,0.0,0.0,299.27,0.54,0.05,0.23,299.27,284.95,299.95,296.5,299.37,298.96,299.27,1.0,0.15,0.78,0.78,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.57,25.0,36.29,0.0,27.91,1.0,282.74,284.25,296.48,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16361700.0,299.08,297.15,293.15,0.0,0.0,299.32,0.54,0.05,0.05,298.99,297.15,293.15,0.0,0.0,299.32,0.54,0.05,0.05,298.96,297.15,293.15,0.0,0.0,299.32,0.54,0.05,0.04,298.95,297.15,293.15,0.0,0.0,299.32,0.54,0.05,0.05,298.71,297.15,293.15,0.0,0.0,299.32,0.54,0.05,0.23,299.32,284.95,300.04,296.51,299.43,299.0,299.33,1.0,0.15,0.79,0.79,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.34,25.0,38.88,0.0,27.71,1.0,282.74,284.25,296.49,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16362000.0,299.12,297.15,293.15,0.0,0.0,299.38,0.54,0.05,0.05,299.03,297.15,293.15,0.0,0.0,299.38,0.54,0.05,0.05,299.0,297.15,293.15,0.0,0.0,299.38,0.54,0.05,0.04,299.0,297.15,293.15,0.0,0.0,299.38,0.54,0.05,0.05,298.74,297.15,293.15,0.0,0.0,299.38,0.54,0.05,0.23,299.38,284.95,300.15,296.53,299.51,299.04,299.39,1.0,0.15,0.79,0.79,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.21,25.0,42.89,0.0,27.6,1.0,282.74,284.25,296.5,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16362300.0,299.16,297.15,293.15,0.0,0.0,299.44,0.54,0.05,0.05,299.07,297.15,293.15,0.0,0.0,299.44,0.54,0.05,0.05,299.04,297.15,293.15,0.0,0.0,299.44,0.54,0.05,0.04,299.03,297.15,293.15,0.0,0.0,299.44,0.54,0.05,0.05,298.77,297.15,293.15,0.0,0.0,299.44,0.54,0.05,0.23,299.44,284.95,300.29,296.56,299.58,299.07,299.45,1.0,0.15,0.8,0.8,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.13,25.0,47.25,0.0,27.52,1.0,282.74,284.25,296.51,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16362600.0,299.18,297.15,293.15,0.0,0.0,299.51,0.54,0.05,0.05,299.1,297.15,293.15,0.0,0.0,299.51,0.54,0.05,0.05,299.06,297.15,293.15,0.0,0.0,299.51,0.54,0.05,0.04,299.06,297.15,293.15,0.0,0.0,299.51,0.54,0.05,0.05,298.79,297.15,293.15,0.0,0.0,299.51,0.54,0.05,0.23,299.52,284.95,300.45,296.61,299.67,299.1,299.52,1.0,0.15,0.8,0.8,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.08,25.0,51.52,0.0,27.48,1.0,282.74,284.25,296.54,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16362900.0,299.2,297.15,293.15,0.0,0.0,299.59,0.54,0.05,0.05,299.12,297.15,293.15,0.0,0.0,299.59,0.54,0.05,0.05,299.09,297.15,293.15,0.0,0.0,299.59,0.54,0.05,0.04,299.08,297.15,293.15,0.0,0.0,299.59,0.54,0.05,0.05,298.81,297.15,293.15,0.0,0.0,299.59,0.54,0.05,0.23,299.59,284.95,300.63,296.67,299.76,299.13,299.6,1.0,0.15,0.81,0.81,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.05,25.0,55.59,0.0,27.46,1.0,282.73,284.26,296.57,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16363200.0,299.22,297.15,293.15,0.0,0.0,299.68,0.54,0.05,0.05,299.15,297.15,293.15,0.0,0.0,299.68,0.54,0.05,0.05,299.11,297.15,293.15,0.0,0.0,299.68,0.54,0.05,0.04,299.11,297.15,293.15,0.0,0.0,299.68,0.54,0.05,0.05,298.82,297.15,293.15,0.0,0.0,299.68,0.54,0.05,0.23,299.68,284.95,300.82,296.74,299.86,299.15,299.69,1.0,0.15,0.82,0.82,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,25.03,25.0,62.15,0.0,27.44,1.0,282.73,284.26,296.62,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.05,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16363500.0,299.24,297.15,293.15,0.0,0.0,299.77,0.54,0.05,0.05,299.17,297.15,293.15,0.0,0.0,299.77,0.54,0.05,0.05,299.14,297.15,293.15,0.0,0.0,299.77,0.54,0.05,0.04,299.13,297.15,293.15,0.0,0.0,299.77,0.54,0.05,0.05,298.84,297.15,293.15,0.0,0.0,299.77,0.54,0.05,0.23,299.77,284.95,301.01,296.82,299.95,299.17,299.78,1.0,0.15,0.82,0.82,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.02,25.0,61.91,0.0,27.43,1.0,282.73,284.26,296.67,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16363800.0,299.26,297.15,293.15,0.0,0.0,299.86,0.54,0.05,0.05,299.2,297.15,293.15,0.0,0.0,299.86,0.54,0.05,0.05,299.16,297.15,293.15,0.0,0.0,299.86,0.54,0.05,0.04,299.16,297.15,293.15,0.0,0.0,299.86,0.54,0.05,0.05,298.86,297.15,293.15,0.0,0.0,299.86,0.54,0.05,0.23,299.86,284.95,301.21,296.89,300.04,299.19,299.87,1.0,0.15,0.83,0.83,1.0,1.0,0.49,0.2,0.28,0.07,1.0,0.0,0.0,25.01,25.0,61.34,0.0,27.42,1.0,282.73,284.26,296.73,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16364100.0,299.27,297.15,293.15,0.0,0.0,299.95,0.54,0.05,0.05,299.23,297.15,293.15,0.0,0.0,299.95,0.54,0.05,0.05,299.18,297.15,293.15,0.0,0.0,299.95,0.54,0.05,0.04,299.18,297.15,293.15,0.0,0.0,299.95,0.54,0.05,0.05,298.87,297.15,293.15,0.0,0.0,299.95,0.54,0.05,0.23,299.95,284.95,301.41,296.96,300.13,299.22,299.96,1.0,0.15,0.83,0.83,1.0,1.0,0.49,0.2,0.28,0.07,1.0,0.0,0.0,25.01,25.0,63.22,0.0,27.42,1.0,282.73,284.26,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16364400.0,299.3,297.15,293.15,0.0,0.0,300.04,0.54,0.05,0.05,299.25,297.15,293.15,0.0,0.0,300.04,0.54,0.05,0.05,299.2,297.15,293.15,0.0,0.0,300.04,0.54,0.05,0.04,299.2,297.15,293.15,0.0,0.0,300.04,0.54,0.05,0.05,298.89,297.15,293.15,0.0,0.0,300.04,0.54,0.05,0.23,300.04,284.95,301.59,297.02,300.24,299.24,300.05,1.0,0.15,0.84,0.84,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,67.12,0.0,27.42,1.0,282.73,284.26,296.86,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16364700.0,299.34,297.15,293.15,0.0,0.0,300.14,0.54,0.05,0.05,299.27,297.15,293.15,0.0,0.0,300.14,0.54,0.05,0.05,299.22,297.15,293.15,0.0,0.0,300.14,0.54,0.05,0.04,299.23,297.15,293.15,0.0,0.0,300.14,0.54,0.05,0.05,298.9,297.15,293.15,0.0,0.0,300.14,0.54,0.05,0.23,300.14,284.95,301.77,297.07,300.34,299.27,300.15,1.0,0.15,0.84,0.84,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,68.13,0.0,27.42,1.0,282.73,284.26,296.92,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16365000.0,299.36,297.15,293.15,0.0,0.0,300.23,0.54,0.05,0.05,299.3,297.15,293.15,0.0,0.0,300.23,0.54,0.05,0.05,299.25,297.15,293.15,0.0,0.0,300.23,0.54,0.05,0.04,299.25,297.15,293.15,0.0,0.0,300.23,0.54,0.05,0.05,298.92,297.15,293.15,0.0,0.0,300.23,0.54,0.05,0.23,300.23,284.95,301.92,297.1,300.39,299.29,300.24,1.0,0.15,0.85,0.85,1.0,1.0,0.49,0.2,0.28,0.08,1.0,0.0,0.0,25.0,25.0,55.02,0.0,27.41,1.0,282.73,284.26,296.97,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16365300.0,299.38,297.15,293.15,0.0,0.0,300.31,0.54,0.05,0.05,299.32,297.15,293.15,0.0,0.0,300.31,0.54,0.05,0.05,299.27,297.15,293.15,0.0,0.0,300.31,0.54,0.05,0.04,299.29,297.15,293.15,0.0,0.0,300.31,0.54,0.05,0.05,298.94,297.15,293.15,0.0,0.0,300.31,0.54,0.05,0.23,300.31,284.95,302.05,297.11,300.46,299.32,300.32,1.0,0.15,0.85,0.85,1.0,1.0,0.49,0.2,0.28,0.08,1.0,0.0,0.0,25.0,25.0,50.37,0.0,27.41,1.0,282.73,284.26,297.01,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16365600.0,299.41,297.15,293.15,0.0,0.0,300.38,0.54,0.05,0.05,299.35,297.15,293.15,0.0,0.0,300.38,0.54,0.05,0.05,299.29,297.15,293.15,0.0,0.0,300.38,0.54,0.05,0.04,299.32,297.15,293.15,0.0,0.0,300.38,0.54,0.05,0.05,298.96,297.15,293.15,0.0,0.0,300.38,0.54,0.05,0.23,300.38,284.95,302.15,297.09,300.52,299.35,300.39,1.0,0.15,0.86,0.86,1.0,1.0,0.49,0.2,0.28,0.08,1.0,0.0,0.0,25.0,25.0,47.22,0.0,27.41,1.0,282.73,284.26,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16365900.0,299.45,297.15,293.15,0.0,0.0,300.45,0.54,0.05,0.05,299.38,297.15,293.15,0.0,0.0,300.45,0.54,0.05,0.05,299.31,297.15,293.15,0.0,0.0,300.45,0.54,0.05,0.04,299.35,297.15,293.15,0.0,0.0,300.45,0.54,0.05,0.05,298.97,297.15,293.15,0.0,0.0,300.45,0.54,0.05,0.23,300.45,284.95,302.23,297.07,300.57,299.38,300.45,1.0,0.15,0.86,0.86,1.0,1.0,0.49,0.2,0.28,0.08,1.0,0.0,0.0,25.0,25.0,42.5,0.0,27.41,1.0,282.73,284.26,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16366200.0,299.48,297.15,293.15,0.0,0.0,300.51,0.54,0.05,0.05,299.41,297.15,293.15,0.0,0.0,300.51,0.54,0.05,0.05,299.34,297.15,293.15,0.0,0.0,300.51,0.54,0.05,0.04,299.37,297.15,293.15,0.0,0.0,300.51,0.54,0.05,0.05,298.99,297.15,293.15,0.0,0.0,300.51,0.54,0.05,0.23,300.51,284.95,302.32,297.04,300.62,299.4,300.51,1.0,0.15,0.87,0.87,1.0,1.0,0.49,0.2,0.28,0.08,1.0,0.0,0.0,25.0,25.0,38.27,0.0,27.41,1.0,282.73,284.26,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16366500.0,299.52,297.15,293.15,0.0,0.0,300.56,0.54,0.05,0.05,299.44,297.15,293.15,0.0,0.0,300.56,0.54,0.05,0.05,299.36,297.15,293.15,0.0,0.0,300.56,0.54,0.05,0.04,299.37,297.15,293.15,0.0,0.0,300.56,0.54,0.05,0.05,299.01,297.15,293.15,0.0,0.0,300.56,0.54,0.05,0.23,300.57,284.95,302.4,297.01,300.7,299.43,300.57,1.0,0.15,0.87,0.87,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,45.88,0.0,27.41,1.0,282.73,284.27,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16366800.0,299.56,297.15,293.15,0.0,0.0,300.63,0.54,0.05,0.05,299.48,297.15,293.15,0.0,0.0,300.63,0.54,0.05,0.05,299.38,297.15,293.15,0.0,0.0,300.63,0.54,0.05,0.04,299.39,297.15,293.15,0.0,0.0,300.63,0.54,0.05,0.05,299.03,297.15,293.15,0.0,0.0,300.63,0.54,0.05,0.23,300.63,284.95,302.48,296.98,300.76,299.46,300.64,1.0,0.15,0.88,0.88,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,45.38,0.0,27.42,1.0,282.73,284.27,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16367100.0,299.57,297.15,293.15,0.0,0.0,300.69,0.54,0.05,0.05,299.51,297.15,293.15,0.0,0.0,300.69,0.54,0.05,0.05,299.4,297.15,293.15,0.0,0.0,300.69,0.54,0.05,0.04,299.41,297.15,293.15,0.0,0.0,300.69,0.54,0.05,0.05,299.04,297.15,293.15,0.0,0.0,300.69,0.54,0.05,0.23,300.69,284.95,302.57,296.95,300.78,299.48,300.69,1.0,0.15,0.88,0.88,1.0,1.0,0.49,0.21,0.28,0.08,1.0,0.0,0.0,25.0,25.0,31.67,0.0,27.41,1.0,282.73,284.27,297.0,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16367400.0,299.6,297.15,293.15,0.0,0.0,300.74,0.54,0.05,0.05,299.56,297.15,293.15,0.0,0.0,300.74,0.54,0.05,0.05,299.42,297.15,293.15,0.0,0.0,300.74,0.54,0.05,0.04,299.43,297.15,293.15,0.0,0.0,300.74,0.54,0.05,0.05,299.06,297.15,293.15,0.0,0.0,300.74,0.54,0.05,0.23,300.74,284.95,302.65,296.92,300.84,299.51,300.74,1.0,0.15,0.89,0.89,1.0,1.0,0.49,0.21,0.28,0.08,1.0,0.0,0.0,25.0,25.0,34.02,0.0,27.41,1.0,282.73,284.27,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16367700.0,299.62,297.15,293.15,0.0,0.0,300.79,0.54,0.05,0.05,299.58,297.15,293.15,0.0,0.0,300.79,0.54,0.05,0.05,299.44,297.15,293.15,0.0,0.0,300.79,0.54,0.05,0.04,299.46,297.15,293.15,0.0,0.0,300.79,0.54,0.05,0.05,299.08,297.15,293.15,0.0,0.0,300.79,0.54,0.05,0.23,300.79,284.95,302.73,296.89,300.89,299.53,300.79,1.0,0.15,0.9,0.9,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,35.68,0.0,27.41,1.0,282.73,284.27,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16368000.0,299.64,297.15,293.15,0.0,0.0,300.84,0.54,0.05,0.05,299.6,297.15,293.15,0.0,0.0,300.84,0.54,0.05,0.05,299.47,297.15,293.15,0.0,0.0,300.84,0.54,0.05,0.04,299.47,297.15,293.15,0.0,0.0,300.84,0.54,0.05,0.05,299.09,297.15,293.15,0.0,0.0,300.84,0.54,0.05,0.23,300.84,284.95,302.82,296.87,300.97,299.55,300.85,1.0,0.15,0.9,0.9,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,25.0,25.0,42.86,0.0,27.42,1.0,282.73,284.27,296.93,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.06,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16368300.0,299.66,297.15,293.15,0.0,0.0,300.9,0.54,0.05,0.05,299.62,297.15,293.15,0.0,0.0,300.9,0.54,0.05,0.05,299.49,297.15,293.15,0.0,0.0,300.9,0.54,0.05,0.04,299.49,297.15,293.15,0.0,0.0,300.9,0.54,0.05,0.05,299.11,297.15,293.15,0.0,0.0,300.9,0.54,0.05,0.23,300.9,284.95,302.9,296.84,301.0,299.57,300.91,1.0,0.15,0.91,0.91,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,34.59,0.0,27.42,1.0,282.73,284.27,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16368600.0,299.68,297.15,293.15,0.0,0.0,300.95,0.54,0.05,0.05,299.65,297.15,293.15,0.0,0.0,300.95,0.54,0.05,0.05,299.5,297.15,293.15,0.0,0.0,300.95,0.54,0.05,0.04,299.51,297.15,293.15,0.0,0.0,300.95,0.54,0.05,0.05,299.12,297.15,293.15,0.0,0.0,300.95,0.54,0.05,0.23,300.95,284.95,302.98,296.82,301.04,299.59,300.95,1.0,0.15,0.91,0.91,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,32.46,0.0,27.41,1.0,282.73,284.27,296.88,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16368900.0,299.7,297.15,293.15,0.0,0.0,300.99,0.54,0.05,0.05,299.67,297.15,293.15,0.0,0.0,300.99,0.54,0.05,0.05,299.52,297.15,293.15,0.0,0.0,300.99,0.54,0.05,0.04,299.54,297.15,293.15,0.0,0.0,300.99,0.54,0.05,0.05,299.13,297.15,293.15,0.0,0.0,300.99,0.54,0.05,0.23,301.0,284.95,303.07,296.8,301.09,299.61,301.0,1.0,0.15,0.92,0.92,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,33.1,0.0,27.41,1.0,282.73,284.27,296.86,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16369200.0,299.71,297.15,293.15,0.0,0.0,301.04,0.54,0.05,0.05,299.7,297.15,293.15,0.0,0.0,301.04,0.54,0.05,0.05,299.54,297.15,293.15,0.0,0.0,301.04,0.54,0.05,0.04,299.56,297.15,293.15,0.0,0.0,301.04,0.54,0.05,0.05,299.15,297.15,293.15,0.0,0.0,301.04,0.54,0.05,0.23,301.04,284.95,303.15,296.78,301.14,299.63,301.05,1.0,0.15,0.92,0.92,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,34.19,0.0,27.42,1.0,282.73,284.27,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16369500.0,299.73,297.15,293.15,0.0,0.0,301.09,0.54,0.05,0.05,299.72,297.15,293.15,0.0,0.0,301.09,0.54,0.05,0.05,299.56,297.15,293.15,0.0,0.0,301.09,0.54,0.05,0.04,299.58,297.15,293.15,0.0,0.0,301.09,0.54,0.05,0.05,299.16,297.15,293.15,0.0,0.0,301.09,0.54,0.05,0.23,301.09,284.95,303.23,296.77,301.19,299.65,301.1,1.0,0.15,0.93,0.93,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,34.02,0.0,27.42,1.0,282.73,284.27,296.82,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16369800.0,299.74,297.15,293.15,0.0,0.0,301.14,0.54,0.05,0.05,299.74,297.15,293.15,0.0,0.0,301.14,0.54,0.05,0.05,299.58,297.15,293.15,0.0,0.0,301.14,0.54,0.05,0.04,299.6,297.15,293.15,0.0,0.0,301.14,0.54,0.05,0.05,299.18,297.15,293.15,0.0,0.0,301.14,0.54,0.05,0.23,301.14,284.95,303.32,296.77,301.24,299.67,301.15,1.0,0.15,0.93,0.93,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,33.57,0.0,27.42,1.0,282.73,284.27,296.8,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16370100.0,299.76,297.15,293.15,0.0,0.0,301.19,0.54,0.05,0.05,299.77,297.15,293.15,0.0,0.0,301.19,0.54,0.05,0.05,299.6,297.15,293.15,0.0,0.0,301.19,0.54,0.05,0.04,299.61,297.15,293.15,0.0,0.0,301.19,0.54,0.05,0.05,299.19,297.15,293.15,0.0,0.0,301.19,0.54,0.05,0.23,301.19,284.95,303.4,296.78,301.29,299.69,301.19,1.0,0.15,0.94,0.94,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,33.52,0.0,27.42,1.0,282.73,284.28,296.79,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16370400.0,299.77,297.15,293.15,0.0,0.0,301.24,0.54,0.05,0.05,299.79,297.15,293.15,0.0,0.0,301.24,0.54,0.05,0.05,299.61,297.15,293.15,0.0,0.0,301.24,0.54,0.05,0.04,299.63,297.15,293.15,0.0,0.0,301.24,0.54,0.05,0.05,299.2,297.15,293.15,0.0,0.0,301.24,0.54,0.05,0.23,301.24,284.95,303.48,296.79,301.33,299.7,301.24,1.0,0.15,0.94,0.94,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,33.56,0.0,27.42,1.0,282.73,284.28,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16370700.0,299.78,297.15,293.15,0.0,0.0,301.28,0.54,0.05,0.05,299.81,297.15,293.15,0.0,0.0,301.28,0.54,0.05,0.05,299.63,297.15,293.15,0.0,0.0,301.28,0.54,0.05,0.04,299.65,297.15,293.15,0.0,0.0,301.28,0.54,0.05,0.05,299.21,297.15,293.15,0.0,0.0,301.28,0.54,0.05,0.23,301.28,284.95,303.57,296.81,301.38,299.72,301.29,1.0,0.15,0.95,0.95,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,33.29,0.0,27.42,1.0,282.73,284.28,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16371000.0,299.8,297.15,293.15,0.0,0.0,301.33,0.54,0.05,0.05,299.83,297.15,293.15,0.0,0.0,301.33,0.54,0.05,0.05,299.65,297.15,293.15,0.0,0.0,301.33,0.54,0.05,0.04,299.67,297.15,293.15,0.0,0.0,301.33,0.54,0.05,0.05,299.23,297.15,293.15,0.0,0.0,301.33,0.54,0.05,0.23,301.33,284.95,303.65,296.82,301.43,299.74,301.34,1.0,0.15,0.95,0.95,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,32.88,0.0,27.42,1.0,282.73,284.28,296.8,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16371300.0,299.81,297.15,293.15,0.0,0.0,301.38,0.54,0.05,0.05,299.85,297.15,293.15,0.0,0.0,301.38,0.54,0.05,0.05,299.67,297.15,293.15,0.0,0.0,301.38,0.54,0.05,0.04,299.68,297.15,293.15,0.0,0.0,301.38,0.54,0.05,0.05,299.24,297.15,293.15,0.0,0.0,301.38,0.54,0.05,0.23,301.38,284.95,303.73,296.85,301.47,299.76,301.38,1.0,0.15,0.96,0.96,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,32.88,0.0,27.42,1.0,282.73,284.28,296.81,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16371600.0,299.82,297.15,293.15,0.0,0.0,301.42,0.54,0.05,0.05,299.87,297.15,293.15,0.0,0.0,301.42,0.54,0.05,0.05,299.68,297.15,293.15,0.0,0.0,301.42,0.54,0.05,0.04,299.7,297.15,293.15,0.0,0.0,301.42,0.54,0.05,0.05,299.25,297.15,293.15,0.0,0.0,301.42,0.54,0.05,0.23,301.43,284.95,303.82,296.87,301.52,299.77,301.43,1.0,0.15,0.96,0.96,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,33.32,0.0,27.42,1.0,282.73,284.28,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16371900.0,299.84,297.15,293.15,0.0,0.0,301.47,0.54,0.05,0.05,299.89,297.15,293.15,0.0,0.0,301.47,0.54,0.05,0.05,299.7,297.15,293.15,0.0,0.0,301.47,0.54,0.05,0.04,299.72,297.15,293.15,0.0,0.0,301.47,0.54,0.05,0.05,299.27,297.15,293.15,0.0,0.0,301.47,0.54,0.05,0.23,301.47,284.95,303.9,296.89,301.57,299.79,301.48,1.0,0.15,0.97,0.97,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,33.83,0.0,27.42,1.0,282.73,284.28,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16372200.0,299.85,297.15,293.15,0.0,0.0,301.52,0.54,0.05,0.05,299.92,297.15,293.15,0.0,0.0,301.52,0.54,0.05,0.05,299.72,297.15,293.15,0.0,0.0,301.52,0.54,0.05,0.04,299.74,297.15,293.15,0.0,0.0,301.52,0.54,0.05,0.05,299.28,297.15,293.15,0.0,0.0,301.52,0.54,0.05,0.23,301.52,284.95,303.98,296.9,301.62,299.81,301.53,1.0,0.15,0.97,0.97,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,34.02,0.0,27.42,1.0,282.72,284.28,296.86,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16372500.0,299.86,297.15,293.15,0.0,0.0,301.57,0.54,0.05,0.05,299.94,297.15,293.15,0.0,0.0,301.57,0.54,0.05,0.05,299.73,297.15,293.15,0.0,0.0,301.57,0.54,0.05,0.04,299.75,297.15,293.15,0.0,0.0,301.57,0.54,0.05,0.05,299.29,297.15,293.15,0.0,0.0,301.57,0.54,0.05,0.23,301.57,284.95,304.07,296.91,301.67,299.83,301.58,1.0,0.15,0.98,0.98,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,33.7,0.0,27.42,1.0,282.72,284.28,296.88,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16372800.0,299.87,297.15,293.15,0.0,0.0,301.62,0.54,0.05,0.05,299.96,297.15,293.15,0.0,0.0,301.62,0.54,0.05,0.05,299.75,297.15,293.15,0.0,0.0,301.62,0.54,0.05,0.04,299.77,297.15,293.15,0.0,0.0,301.62,0.54,0.05,0.05,299.3,297.15,293.15,0.0,0.0,301.62,0.54,0.05,0.23,301.62,284.95,304.15,296.92,301.71,299.84,301.62,1.0,0.15,0.98,0.98,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,32.83,0.0,27.42,1.0,282.72,284.28,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.07,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16373100.0,299.87,297.15,293.15,0.0,0.0,301.66,0.54,0.05,0.05,299.97,297.15,293.15,0.0,0.0,301.66,0.54,0.05,0.05,299.75,297.15,293.15,0.0,0.0,301.66,0.54,0.05,0.04,299.77,297.15,293.15,0.0,0.0,301.66,0.54,0.05,0.05,299.31,297.15,293.15,0.0,0.0,301.66,0.54,0.05,0.23,301.66,284.95,304.24,296.92,301.75,299.85,301.67,1.0,0.15,0.99,0.99,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,30.16,0.0,27.42,1.0,282.72,284.28,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16373400.0,299.88,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.05,299.98,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.05,299.76,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.04,299.78,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.05,299.31,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.23,301.71,284.95,304.33,296.9,301.79,299.86,301.71,1.0,0.15,0.99,0.99,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,29.36,0.0,27.42,1.0,282.72,284.28,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16373700.0,299.89,297.15,293.15,0.0,0.0,301.75,0.54,0.05,0.05,299.99,297.15,293.15,0.0,0.0,301.75,0.54,0.05,0.05,299.78,297.15,293.15,0.0,0.0,301.75,0.54,0.05,0.04,299.8,297.15,293.15,0.0,0.0,301.75,0.54,0.05,0.05,299.32,297.15,293.15,0.0,0.0,301.75,0.54,0.05,0.23,301.75,284.95,304.42,296.88,301.83,299.87,301.75,1.0,0.15,1.0,1.0,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,29.28,0.0,27.42,1.0,282.72,284.29,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16374000.0,299.9,297.15,293.15,0.0,0.0,301.79,0.54,0.05,0.05,300.01,297.15,293.15,0.0,0.0,301.79,0.54,0.05,0.05,299.79,297.15,293.15,0.0,0.0,301.79,0.54,0.05,0.04,299.81,297.15,293.15,0.0,0.0,301.79,0.54,0.05,0.05,299.33,297.15,293.15,0.0,0.0,301.79,0.54,0.05,0.23,301.79,284.95,304.52,296.85,301.87,299.88,301.79,1.0,0.15,1.0,1.0,0.99,1.0,0.49,0.21,0.28,0.08,1.0,0.0,0.0,25.0,25.0,29.12,0.0,27.41,1.0,282.72,284.29,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16374300.0,299.91,297.15,293.15,0.0,0.0,301.83,0.54,0.05,0.05,300.03,297.15,293.15,0.0,0.0,301.83,0.54,0.05,0.05,299.81,297.15,293.15,0.0,0.0,301.83,0.54,0.05,0.04,299.82,297.15,293.15,0.0,0.0,301.83,0.54,0.05,0.05,299.34,297.15,293.15,0.0,0.0,301.83,0.54,0.05,0.23,301.83,284.95,304.62,296.81,301.91,299.9,301.83,1.0,0.15,1.0,1.0,0.99,1.0,0.49,0.21,0.28,0.08,1.0,0.0,0.0,25.0,25.0,28.53,0.0,27.41,1.0,282.72,284.29,296.87,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16374600.0,299.92,297.15,293.15,0.0,0.0,301.87,0.54,0.05,0.05,300.04,297.15,293.15,0.0,0.0,301.87,0.54,0.05,0.05,299.84,297.15,293.15,0.0,0.0,301.87,0.54,0.05,0.04,299.84,297.15,293.15,0.0,0.0,301.87,0.54,0.05,0.05,299.35,297.15,293.15,0.0,0.0,301.87,0.54,0.05,0.23,301.87,284.95,304.71,296.78,301.95,299.91,301.87,1.0,0.15,1.0,1.0,0.98,1.0,0.49,0.21,0.28,0.08,1.0,0.0,0.0,25.0,25.0,27.38,0.0,27.41,1.0,282.72,284.29,296.84,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16374900.0,299.94,297.15,293.15,0.0,0.0,301.91,0.54,0.05,0.05,300.06,297.15,293.15,0.0,0.0,301.91,0.54,0.05,0.05,299.86,297.15,293.15,0.0,0.0,301.91,0.54,0.05,0.04,299.86,297.15,293.15,0.0,0.0,301.91,0.54,0.05,0.05,299.37,297.15,293.15,0.0,0.0,301.91,0.54,0.05,0.23,301.91,284.95,304.8,296.74,301.98,299.93,301.91,1.0,0.15,1.0,1.0,0.98,1.0,0.49,0.21,0.28,0.08,1.0,0.0,0.0,25.0,25.0,25.8,0.0,27.41,1.0,282.72,284.29,296.82,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16375200.0,299.95,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.05,300.08,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.05,299.88,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.04,299.88,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.05,299.38,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.23,301.94,284.95,304.89,296.7,302.01,299.95,301.95,1.0,0.15,1.0,1.0,0.97,1.0,0.49,0.2,0.28,0.09,1.0,0.0,0.0,25.0,25.0,24.27,0.0,27.41,1.0,282.72,284.29,296.78,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16375500.0,299.97,297.15,293.15,0.0,0.0,301.97,0.54,0.05,0.05,300.1,297.15,293.15,0.0,0.0,301.97,0.54,0.05,0.05,299.9,297.15,293.15,0.0,0.0,301.97,0.54,0.05,0.04,299.91,297.15,293.15,0.0,0.0,301.97,0.54,0.05,0.05,299.39,297.15,293.15,0.0,0.0,301.97,0.54,0.05,0.23,301.97,284.95,304.97,296.67,302.04,299.97,301.98,1.0,0.15,1.0,1.0,0.97,1.0,0.49,0.2,0.29,0.09,1.0,0.0,0.0,25.0,25.0,23.1,0.0,27.41,1.0,282.72,284.29,296.75,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16375800.0,299.98,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.05,300.12,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.05,299.92,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.04,299.94,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.05,299.41,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.23,302.01,284.95,305.04,296.64,302.07,299.99,302.01,1.0,0.15,1.0,1.0,0.96,1.0,0.49,0.2,0.29,0.1,1.0,0.0,0.0,25.0,25.0,22.38,0.0,27.4,1.0,282.72,284.29,296.72,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16376100.0,300.0,297.15,293.15,0.0,0.0,302.04,0.54,0.05,0.05,300.14,297.15,293.15,0.0,0.0,302.04,0.54,0.05,0.05,299.95,297.15,293.15,0.0,0.0,302.04,0.54,0.05,0.04,299.97,297.15,293.15,0.0,0.0,302.04,0.54,0.05,0.05,299.42,297.15,293.15,0.0,0.0,302.04,0.54,0.05,0.23,302.04,284.95,305.1,296.62,302.1,300.02,302.04,1.0,0.15,1.0,1.0,0.96,1.0,0.49,0.2,0.29,0.1,1.0,0.0,0.0,25.0,25.0,22.12,0.0,27.4,1.0,282.72,284.29,296.69,296.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16376400.0,300.02,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.05,300.17,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.05,299.97,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.04,300.0,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.05,299.44,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.23,302.07,284.95,305.15,296.6,302.13,300.04,302.07,1.0,0.15,1.0,1.0,0.95,1.0,0.49,0.2,0.29,0.1,1.0,0.0,0.0,25.0,25.0,22.23,0.0,27.4,1.0,282.72,284.29,296.66,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16376700.0,300.07,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.05,300.22,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.05,300.02,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.04,300.06,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.05,299.48,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.23,302.1,284.95,305.18,296.61,302.18,300.09,302.11,1.0,0.15,1.0,1.0,0.94,1.0,0.49,0.2,0.29,0.1,1.0,0.0,0.0,25.0,25.0,25.89,0.0,27.4,1.0,282.72,284.29,296.65,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16377000.0,300.1,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.05,300.26,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.05,300.06,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.04,300.1,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.05,299.51,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.23,302.14,284.95,305.21,296.64,302.21,300.13,302.14,1.0,0.15,1.0,1.0,0.94,1.0,0.49,0.2,0.29,0.1,1.0,0.0,0.0,25.0,25.0,26.16,0.0,27.4,1.0,282.72,284.3,296.64,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
