time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16377300.0,300.13,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,300.29,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,300.09,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.04,300.13,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,299.53,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.23,302.17,284.95,305.22,296.69,302.25,300.16,302.18,1.0,0.15,1.0,1.0,0.93,1.0,0.49,0.2,0.29,0.1,1.0,0.0,0.0,25.0,25.0,24.87,0.0,27.4,1.0,282.72,284.3,296.65,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16377600.0,300.15,297.15,293.15,0.0,0.0,302.21,0.54,0.05,0.05,300.32,297.15,293.15,0.0,0.0,302.21,0.54,0.05,0.05,300.12,297.15,293.15,0.0,0.0,302.21,0.54,0.05,0.04,300.16,297.15,293.15,0.0,0.0,302.21,0.54,0.05,0.05,299.55,297.15,293.15,0.0,0.0,302.21,0.54,0.05,0.23,302.21,284.95,305.22,296.75,302.27,300.19,302.21,1.0,0.15,1.0,1.0,0.93,1.0,0.49,0.2,0.29,0.1,1.0,0.0,0.0,25.0,25.0,23.1,0.0,27.4,1.0,282.72,284.3,296.67,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.08,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16377900.0,300.17,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.05,300.35,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.05,300.16,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.04,300.19,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.05,299.57,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.23,302.24,284.95,305.22,296.82,302.3,300.22,302.24,1.0,0.15,1.0,1.0,0.92,1.0,0.49,0.2,0.29,0.09,1.0,0.0,0.0,25.0,25.0,21.22,0.0,27.4,1.0,282.72,284.3,296.71,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16378200.0,300.2,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.05,300.37,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.05,300.19,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.04,300.21,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.05,299.59,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.23,302.27,284.95,305.21,296.89,302.32,300.24,302.27,1.0,0.15,1.0,1.0,0.92,1.0,0.49,0.2,0.28,0.09,1.0,0.0,0.0,25.0,25.0,19.3,0.0,27.4,1.0,282.72,284.3,296.76,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16378500.0,300.22,297.15,293.15,0.0,0.0,302.29,0.54,0.05,0.05,300.4,297.15,293.15,0.0,0.0,302.29,0.54,0.05,0.05,300.22,297.15,293.15,0.0,0.0,302.29,0.54,0.05,0.04,300.24,297.15,293.15,0.0,0.0,302.29,0.54,0.05,0.05,299.61,297.15,293.15,0.0,0.0,302.29,0.54,0.05,0.23,302.29,284.95,305.2,296.97,302.34,300.27,302.3,1.0,0.15,1.0,1.0,0.91,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,17.35,0.0,27.41,1.0,282.72,284.3,296.82,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16378800.0,300.24,297.15,293.15,0.0,0.0,302.31,0.54,0.05,0.05,300.42,297.15,293.15,0.0,0.0,302.31,0.54,0.05,0.05,300.25,297.15,293.15,0.0,0.0,302.31,0.54,0.05,0.04,300.26,297.15,293.15,0.0,0.0,302.31,0.54,0.05,0.05,299.62,297.15,293.15,0.0,0.0,302.31,0.54,0.05,0.23,302.32,284.95,305.19,297.04,302.36,300.29,302.32,1.0,0.15,1.0,1.0,0.91,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,15.46,0.0,27.41,1.0,282.72,284.3,296.88,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16379100.0,300.26,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.05,300.44,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.05,300.28,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.04,300.28,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.05,299.64,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.23,302.33,284.95,305.17,297.1,302.37,300.32,302.34,1.0,0.15,1.0,1.0,0.9,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,13.73,0.0,27.41,1.0,282.72,284.3,296.94,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16379400.0,300.27,297.15,293.15,0.0,0.0,302.35,0.54,0.05,0.05,300.46,297.15,293.15,0.0,0.0,302.35,0.54,0.05,0.05,300.31,297.15,293.15,0.0,0.0,302.35,0.54,0.05,0.04,300.3,297.15,293.15,0.0,0.0,302.35,0.54,0.05,0.05,299.66,297.15,293.15,0.0,0.0,302.35,0.54,0.05,0.23,302.35,284.95,305.16,297.15,302.39,300.34,302.35,1.0,0.15,1.0,1.0,0.9,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,12.29,0.0,27.41,1.0,282.72,284.3,297.0,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16379700.0,300.29,297.15,293.15,0.0,0.0,302.37,0.54,0.05,0.05,300.48,297.15,293.15,0.0,0.0,302.37,0.54,0.05,0.05,300.34,297.15,293.15,0.0,0.0,302.37,0.54,0.05,0.04,300.32,297.15,293.15,0.0,0.0,302.37,0.54,0.05,0.05,299.67,297.15,293.15,0.0,0.0,302.37,0.54,0.05,0.23,302.37,284.95,305.15,297.18,302.4,300.36,302.37,1.0,0.15,1.0,1.0,0.89,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,11.32,0.0,27.41,1.0,282.72,284.3,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16380000.0,300.31,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.05,300.5,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.05,300.36,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.04,300.33,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.05,299.69,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.23,302.38,284.95,305.15,297.19,302.41,300.38,302.38,1.0,0.15,1.0,1.0,0.88,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,10.98,0.0,27.41,1.0,282.72,284.3,297.1,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16380300.0,300.32,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,300.52,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,300.39,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.04,300.35,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,299.7,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.23,302.4,284.95,305.15,297.19,302.42,300.4,302.4,1.0,0.15,1.0,1.0,0.88,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,9.29,0.0,27.41,1.0,282.72,284.31,297.13,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16380600.0,300.34,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,300.53,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,300.41,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.04,300.35,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,299.72,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.23,302.4,284.95,305.15,297.19,302.39,300.41,302.4,1.0,0.15,1.0,1.0,0.87,1.0,0.49,0.2,0.28,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.72,284.31,297.15,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16380900.0,300.35,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,300.55,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,300.46,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.04,300.33,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.05,299.73,297.15,293.15,0.0,0.0,302.4,0.54,0.05,0.23,302.4,284.95,305.15,297.19,302.43,300.42,302.4,1.0,0.15,1.0,1.0,0.87,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,7.21,0.0,27.41,1.0,282.72,284.31,297.16,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16381200.0,300.36,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.05,300.56,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.05,300.5,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.04,300.32,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.05,299.74,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.23,302.43,284.95,305.15,297.19,302.54,300.44,302.44,1.0,0.15,1.0,1.0,0.86,1.0,0.49,0.22,0.27,0.07,1.0,0.0,0.0,25.0,25.0,35.32,0.0,27.41,1.0,282.72,284.31,297.17,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16381500.0,300.38,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,300.57,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,300.53,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.04,300.33,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,299.75,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.23,302.47,284.95,305.15,297.19,302.53,300.46,302.48,1.0,0.15,1.0,1.0,0.86,1.0,0.49,0.22,0.27,0.07,1.0,0.0,0.0,25.0,25.0,22.86,0.0,27.41,1.0,282.71,284.31,297.18,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16381800.0,300.39,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.05,300.59,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.05,300.52,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.04,300.35,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.05,299.76,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.23,302.48,284.95,305.15,297.19,302.46,300.47,302.48,1.0,0.15,1.0,1.0,0.85,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.71,284.31,297.18,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.09,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16382100.0,300.4,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.05,300.63,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.05,300.53,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.04,300.36,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.05,299.78,297.15,293.15,0.0,0.0,302.48,0.54,0.05,0.23,302.48,284.95,305.15,297.19,302.5,300.49,302.48,1.0,0.15,1.0,1.0,0.85,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,5.46,0.0,27.41,1.0,282.71,284.31,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16382400.0,300.41,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.05,300.65,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.05,300.55,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.04,300.37,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.05,299.79,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.23,302.49,284.95,305.15,297.19,302.51,300.51,302.49,1.0,0.15,1.0,1.0,0.84,1.0,0.49,0.21,0.28,0.08,1.0,0.0,0.0,25.0,25.0,7.96,0.0,27.41,1.0,282.71,284.31,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16382700.0,300.42,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.05,300.63,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.05,300.57,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.04,300.38,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.05,299.8,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.23,302.5,284.95,305.15,297.19,302.52,300.51,302.5,1.0,0.15,1.0,1.0,0.84,1.0,0.49,0.21,0.28,0.08,1.0,0.0,0.0,25.0,25.0,7.36,0.0,27.41,1.0,282.71,284.31,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16383000.0,300.44,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.05,300.63,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.05,300.59,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.04,300.39,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.05,299.81,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.23,302.51,284.95,305.15,297.19,302.56,300.52,302.52,1.0,0.15,1.0,1.0,0.83,1.0,0.49,0.22,0.27,0.08,1.0,0.0,0.0,25.0,25.0,16.1,0.0,27.41,1.0,282.71,284.31,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16383300.0,300.46,297.15,293.15,0.0,0.0,302.54,0.54,0.05,0.05,300.64,297.15,293.15,0.0,0.0,302.54,0.54,0.05,0.05,300.6,297.15,293.15,0.0,0.0,302.54,0.54,0.05,0.04,300.4,297.15,293.15,0.0,0.0,302.54,0.54,0.05,0.05,299.82,297.15,293.15,0.0,0.0,302.54,0.54,0.05,0.23,302.54,284.95,305.15,297.19,302.59,300.53,302.54,1.0,0.15,1.0,1.0,0.83,1.0,0.49,0.22,0.27,0.07,1.0,0.0,0.0,25.0,25.0,18.68,0.0,27.42,1.0,282.71,284.31,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16383600.0,300.47,297.15,293.15,0.0,0.0,302.56,0.54,0.05,0.05,300.64,297.15,293.15,0.0,0.0,302.56,0.54,0.05,0.05,300.62,297.15,293.15,0.0,0.0,302.56,0.54,0.05,0.04,300.42,297.15,293.15,0.0,0.0,302.56,0.54,0.05,0.05,299.83,297.15,293.15,0.0,0.0,302.56,0.54,0.05,0.23,302.56,284.95,305.15,297.19,302.6,300.54,302.56,1.0,0.15,1.0,1.0,0.82,1.0,0.49,0.22,0.27,0.07,1.0,0.0,0.0,25.0,25.0,15.33,0.0,27.42,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16383900.0,300.48,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,300.65,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,300.64,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.04,300.43,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,299.84,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.23,302.58,284.95,305.15,297.19,302.61,300.55,302.58,1.0,0.15,1.0,1.0,0.82,1.0,0.49,0.22,0.27,0.07,1.0,0.0,0.0,25.0,25.0,11.35,0.0,27.42,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16384200.0,300.49,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,300.66,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,300.65,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.04,300.44,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,299.85,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.23,302.59,284.95,305.15,297.19,302.6,300.57,302.59,1.0,0.15,1.0,1.0,0.81,1.0,0.49,0.22,0.27,0.08,1.0,0.0,0.0,25.0,25.0,4.97,0.0,27.42,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16384500.0,300.48,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,300.67,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,300.67,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.04,300.45,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,299.86,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.23,302.59,284.95,305.15,297.19,302.58,300.57,302.59,1.0,0.15,1.0,1.0,0.81,1.0,0.49,0.21,0.27,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16384800.0,300.49,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,300.69,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,300.68,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.04,300.46,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,299.87,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.23,302.58,284.95,305.15,297.19,302.58,300.59,302.58,1.0,0.15,1.0,1.0,0.8,1.0,0.49,0.21,0.27,0.09,1.0,0.0,0.0,25.0,25.0,0.1,0.0,27.41,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16385100.0,300.5,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,300.69,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.04,300.47,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,299.88,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.23,302.58,284.95,305.15,297.19,302.59,300.61,302.58,1.0,0.15,1.0,1.0,0.8,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,3.12,0.0,27.41,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16385400.0,300.51,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,300.7,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.04,300.48,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,299.89,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.23,302.59,284.95,305.15,297.19,302.58,300.62,302.59,1.0,0.15,1.0,1.0,0.79,1.0,0.49,0.21,0.28,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16385700.0,300.52,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,300.7,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,300.73,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.04,300.49,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,299.9,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.23,302.58,284.95,305.15,297.19,302.63,300.62,302.59,1.0,0.15,1.0,1.0,0.79,1.0,0.49,0.22,0.27,0.08,1.0,0.0,0.0,25.0,25.0,11.66,0.0,27.41,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16386000.0,300.52,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,300.7,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,300.76,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.04,300.5,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,299.91,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.23,302.62,284.95,305.15,297.19,302.69,300.63,302.62,1.0,0.15,1.0,1.0,0.78,1.0,0.49,0.22,0.27,0.07,1.0,0.0,0.0,25.0,25.0,26.77,0.0,27.42,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16386300.0,300.53,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.05,300.7,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.05,300.76,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.04,300.51,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.05,299.92,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.23,302.64,284.95,305.15,297.19,302.64,300.64,302.64,1.0,0.15,1.0,1.0,0.78,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,6.51,0.0,27.41,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16386600.0,300.54,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,300.75,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.04,300.53,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,299.92,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.23,302.62,284.95,305.15,297.19,302.56,300.64,302.62,1.0,0.15,1.0,1.0,0.77,1.0,0.49,0.21,0.28,0.11,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.71,284.32,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.1,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16386900.0,300.54,297.15,293.15,0.0,0.0,302.6,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.6,0.54,0.05,0.05,300.74,297.15,293.15,0.0,0.0,302.6,0.54,0.05,0.04,300.57,297.15,293.15,0.0,0.0,302.6,0.54,0.05,0.05,299.93,297.15,293.15,0.0,0.0,302.6,0.54,0.05,0.23,302.6,284.95,305.15,297.19,302.61,300.64,302.6,1.0,0.15,1.0,1.0,0.77,1.0,0.49,0.21,0.28,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16387200.0,300.54,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,300.74,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.04,300.59,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,299.94,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.23,302.61,284.95,305.15,297.19,302.63,300.65,302.61,1.0,0.15,1.0,1.0,0.76,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,8.86,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16387500.0,300.55,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,300.74,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.04,300.6,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,299.94,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.23,302.62,284.95,305.15,297.19,302.64,300.65,302.62,1.0,0.15,1.0,1.0,0.76,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,9.3,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16387800.0,300.55,297.15,293.15,0.0,0.0,302.63,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.63,0.54,0.05,0.05,300.74,297.15,293.15,0.0,0.0,302.63,0.54,0.05,0.04,300.61,297.15,293.15,0.0,0.0,302.63,0.54,0.05,0.05,299.95,297.15,293.15,0.0,0.0,302.63,0.54,0.05,0.23,302.63,284.95,305.15,297.19,302.65,300.66,302.63,1.0,0.15,1.0,1.0,0.75,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,8.5,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16388100.0,300.56,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.05,300.74,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.04,300.61,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.05,299.96,297.15,293.15,0.0,0.0,302.64,0.54,0.05,0.23,302.64,284.95,305.15,297.19,302.66,300.66,302.64,1.0,0.15,1.0,1.0,0.75,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,7.43,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16388400.0,300.56,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,300.74,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.04,300.61,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,299.96,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.23,302.65,284.95,305.15,297.19,302.66,300.66,302.65,1.0,0.15,1.0,1.0,0.74,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,6.51,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16388700.0,300.56,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,300.73,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.04,300.61,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,299.96,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.23,302.65,284.95,305.15,297.19,302.67,300.66,302.65,1.0,0.15,1.0,1.0,0.74,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,6.34,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16389000.0,300.56,297.15,293.15,0.0,0.0,302.66,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.66,0.54,0.05,0.05,300.73,297.15,293.15,0.0,0.0,302.66,0.54,0.05,0.04,300.6,297.15,293.15,0.0,0.0,302.66,0.54,0.05,0.05,299.97,297.15,293.15,0.0,0.0,302.66,0.54,0.05,0.23,302.66,284.95,305.15,297.19,302.68,300.65,302.66,1.0,0.15,1.0,1.0,0.73,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,6.42,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16389300.0,300.56,297.15,293.15,0.0,0.0,302.67,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.67,0.54,0.05,0.05,300.73,297.15,293.15,0.0,0.0,302.67,0.54,0.05,0.04,300.59,297.15,293.15,0.0,0.0,302.67,0.54,0.05,0.05,299.97,297.15,293.15,0.0,0.0,302.67,0.54,0.05,0.23,302.67,284.95,305.15,297.19,302.69,300.65,302.67,1.0,0.15,1.0,1.0,0.73,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,6.77,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16389600.0,300.56,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.04,300.59,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,299.97,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.23,302.68,284.95,305.15,297.19,302.7,300.65,302.68,1.0,0.15,1.0,1.0,0.72,1.0,0.49,0.22,0.27,0.09,1.0,0.0,0.0,25.0,25.0,7.52,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16389900.0,300.56,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.04,300.58,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.05,299.98,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.23,302.69,284.95,305.15,297.19,302.71,300.65,302.69,1.0,0.15,1.0,1.0,0.72,1.0,0.49,0.22,0.26,0.09,1.0,0.0,0.0,25.0,25.0,8.19,0.0,27.41,1.0,282.71,284.33,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16390200.0,300.56,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.04,300.57,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,299.98,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.23,302.7,284.95,305.15,297.19,302.72,300.64,302.7,1.0,0.15,1.0,1.0,0.71,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,8.57,0.0,27.42,1.0,282.71,284.34,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16390500.0,300.56,297.15,293.15,0.0,0.0,302.71,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.71,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.71,0.54,0.05,0.04,300.57,297.15,293.15,0.0,0.0,302.71,0.54,0.05,0.05,299.98,297.15,293.15,0.0,0.0,302.71,0.54,0.05,0.23,302.71,284.95,305.15,297.19,302.73,300.64,302.71,1.0,0.15,1.0,1.0,0.71,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,8.58,0.0,27.42,1.0,282.71,284.34,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16390800.0,300.57,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.04,300.57,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,299.99,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.23,302.72,284.95,305.15,297.19,302.74,300.64,302.72,1.0,0.15,1.0,1.0,0.7,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,8.29,0.0,27.42,1.0,282.7,284.34,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16391100.0,300.57,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,300.72,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.04,300.56,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,299.99,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.23,302.73,284.95,305.14,297.19,302.74,300.64,302.73,1.0,0.15,1.0,1.0,0.7,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,6.34,0.0,27.42,1.0,282.7,284.34,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16391400.0,300.56,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.04,300.56,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,299.99,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.23,302.73,284.95,305.11,297.19,302.73,300.64,302.73,1.0,0.15,1.0,1.0,0.7,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,2.18,0.0,27.42,1.0,282.7,284.34,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16391700.0,300.56,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,300.7,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,300.71,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.04,300.55,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.05,299.98,297.15,293.15,0.0,0.0,302.73,0.54,0.05,0.23,302.73,284.95,305.06,297.18,302.72,300.63,302.73,1.0,0.15,1.0,1.0,0.69,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.34,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16392000.0,300.55,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,300.7,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,300.7,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.04,300.54,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,299.98,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.23,302.72,284.95,305.0,297.17,302.69,300.62,302.72,1.0,0.15,1.0,1.0,0.69,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.34,297.18,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16392300.0,300.54,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,300.69,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,300.69,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.04,300.53,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,299.97,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.23,302.7,284.95,304.93,297.15,302.66,300.62,302.7,1.0,0.15,1.0,1.0,0.68,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.34,297.18,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16392600.0,300.53,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,300.68,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,300.69,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.04,300.52,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,299.97,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.23,302.68,284.95,304.84,297.13,302.62,300.61,302.68,1.0,0.15,1.0,1.0,0.68,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.34,297.16,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16392900.0,300.53,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,300.67,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,300.68,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.04,300.51,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,299.96,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.23,302.65,284.95,304.74,297.11,302.58,300.6,302.64,1.0,0.15,1.0,1.0,0.67,1.0,0.49,0.23,0.26,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.34,297.15,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16393200.0,300.52,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,300.66,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,300.67,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.04,300.5,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,299.96,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.23,302.61,284.95,304.63,297.08,302.53,300.59,302.61,1.0,0.15,1.0,1.0,0.67,1.0,0.49,0.23,0.25,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,297.13,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16393500.0,300.51,297.15,293.15,0.0,0.0,302.57,0.54,0.05,0.05,300.65,297.15,293.15,0.0,0.0,302.57,0.54,0.05,0.05,300.66,297.15,293.15,0.0,0.0,302.57,0.54,0.05,0.04,300.49,297.15,293.15,0.0,0.0,302.57,0.54,0.05,0.05,299.95,297.15,293.15,0.0,0.0,302.57,0.54,0.05,0.23,302.57,284.95,304.52,297.05,302.48,300.58,302.56,1.0,0.15,1.0,1.0,0.66,1.0,0.49,0.24,0.25,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,297.11,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16393800.0,300.5,297.15,293.15,0.0,0.0,302.52,0.54,0.05,0.05,300.64,297.15,293.15,0.0,0.0,302.52,0.54,0.05,0.05,300.65,297.15,293.15,0.0,0.0,302.52,0.54,0.05,0.04,300.48,297.15,293.15,0.0,0.0,302.52,0.54,0.05,0.05,299.94,297.15,293.15,0.0,0.0,302.52,0.54,0.05,0.23,302.52,284.95,304.4,297.01,302.43,300.57,302.52,1.0,0.15,1.0,1.0,0.66,1.0,0.49,0.24,0.25,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,297.08,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16394100.0,300.49,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,300.63,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,300.64,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.04,300.47,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,299.94,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.23,302.47,284.95,304.27,296.97,302.37,300.56,302.46,1.0,0.15,1.0,1.0,0.66,1.0,0.49,0.24,0.25,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16394400.0,300.47,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.05,300.61,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.05,300.63,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.04,300.46,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.05,299.93,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.23,302.42,284.95,304.15,296.92,302.31,300.55,302.41,1.0,0.15,1.0,1.0,0.65,1.0,0.49,0.24,0.25,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16394700.0,300.46,297.15,293.15,0.0,0.0,302.36,0.54,0.05,0.05,300.6,297.15,293.15,0.0,0.0,302.36,0.54,0.05,0.05,300.61,297.15,293.15,0.0,0.0,302.36,0.54,0.05,0.04,300.44,297.15,293.15,0.0,0.0,302.36,0.54,0.05,0.05,299.92,297.15,293.15,0.0,0.0,302.36,0.54,0.05,0.23,302.36,284.95,304.02,296.87,302.25,300.53,302.35,1.0,0.15,1.0,1.0,0.65,1.0,0.49,0.24,0.25,0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16395000.0,300.45,297.15,293.15,0.0,0.0,302.3,0.54,0.05,0.05,300.59,297.15,293.15,0.0,0.0,302.3,0.54,0.05,0.05,300.6,297.15,293.15,0.0,0.0,302.3,0.54,0.05,0.04,300.43,297.15,293.15,0.0,0.0,302.3,0.54,0.05,0.05,299.91,297.15,293.15,0.0,0.0,302.3,0.54,0.05,0.23,302.3,284.95,303.88,296.82,302.18,300.52,302.29,1.0,0.15,1.0,1.0,0.64,1.0,0.49,0.24,0.25,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,296.93,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16395300.0,300.43,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.05,300.57,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.05,300.58,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.04,300.41,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.05,299.9,297.15,293.15,0.0,0.0,302.24,0.54,0.05,0.23,302.24,284.95,303.74,296.78,302.11,300.51,302.23,1.0,0.15,1.0,1.0,0.64,1.0,0.49,0.24,0.25,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,296.89,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16395600.0,300.42,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,300.56,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,300.57,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.04,300.4,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,299.89,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.23,302.17,284.95,303.58,296.73,302.03,300.49,302.16,1.0,0.15,1.0,1.0,0.64,1.0,0.49,0.24,0.25,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,296.85,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16395900.0,300.41,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.05,300.54,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.05,300.55,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.04,300.38,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.05,299.88,297.15,293.15,0.0,0.0,302.1,0.54,0.05,0.23,302.1,284.95,303.42,296.69,301.95,300.48,302.09,1.0,0.15,1.0,1.0,0.63,1.0,0.49,0.24,0.24,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,296.8,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16396200.0,300.39,297.15,293.15,0.0,0.0,302.02,0.54,0.05,0.05,300.53,297.15,293.15,0.0,0.0,302.02,0.54,0.05,0.05,300.54,297.15,293.15,0.0,0.0,302.02,0.54,0.05,0.04,300.36,297.15,293.15,0.0,0.0,302.02,0.54,0.05,0.05,299.87,297.15,293.15,0.0,0.0,302.02,0.54,0.05,0.23,302.02,284.95,303.25,296.65,301.87,300.46,302.01,1.0,0.15,1.0,1.0,0.63,1.0,0.49,0.25,0.24,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.35,296.76,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16396500.0,300.37,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.05,300.51,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.05,300.52,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.04,300.35,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.05,299.85,297.15,293.15,0.0,0.0,301.94,0.54,0.05,0.23,301.94,284.95,303.08,296.61,301.78,300.44,301.93,1.0,0.15,1.0,1.0,0.62,1.0,0.49,0.25,0.24,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.36,296.72,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16396800.0,300.36,297.15,293.15,0.0,0.0,301.86,0.54,0.05,0.05,300.49,297.15,293.15,0.0,0.0,301.86,0.54,0.05,0.05,300.5,297.15,293.15,0.0,0.0,301.86,0.54,0.05,0.04,300.33,297.15,293.15,0.0,0.0,301.86,0.54,0.05,0.05,299.84,297.15,293.15,0.0,0.0,301.86,0.54,0.05,0.23,301.86,284.95,302.9,296.57,301.69,300.43,301.85,1.0,0.15,1.0,1.0,0.62,1.0,0.49,0.25,0.24,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.36,296.68,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16397100.0,300.34,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,300.48,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,300.49,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.04,300.31,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,299.83,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.23,301.77,284.95,302.72,296.53,301.59,300.41,301.76,1.0,0.15,1.0,1.0,0.62,1.0,0.49,0.25,0.24,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.36,296.64,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16397400.0,300.32,297.15,293.15,0.0,0.0,301.68,0.54,0.05,0.05,300.46,297.15,293.15,0.0,0.0,301.68,0.54,0.05,0.05,300.47,297.15,293.15,0.0,0.0,301.68,0.54,0.05,0.04,300.29,297.15,293.15,0.0,0.0,301.68,0.54,0.05,0.05,299.82,297.15,293.15,0.0,0.0,301.68,0.54,0.05,0.23,301.68,284.95,302.53,296.5,301.49,300.39,301.67,1.0,0.15,1.0,1.0,0.61,1.0,0.49,0.25,0.24,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.36,296.6,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16397700.0,300.31,297.15,293.15,0.0,0.0,301.58,0.54,0.05,0.05,300.44,297.15,293.15,0.0,0.0,301.58,0.54,0.05,0.05,300.45,297.15,293.15,0.0,0.0,301.58,0.54,0.05,0.04,300.28,297.15,293.15,0.0,0.0,301.58,0.54,0.05,0.05,299.8,297.15,293.15,0.0,0.0,301.58,0.54,0.05,0.23,301.58,284.95,302.34,296.46,301.39,300.37,301.57,1.0,0.15,1.0,1.0,0.61,1.0,0.49,0.25,0.24,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.36,296.56,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16398000.0,300.29,297.15,293.15,0.0,0.0,301.48,0.54,0.05,0.05,300.42,297.15,293.15,0.0,0.0,301.48,0.54,0.05,0.05,300.43,297.15,293.15,0.0,0.0,301.48,0.54,0.05,0.04,300.26,297.15,293.15,0.0,0.0,301.48,0.54,0.05,0.05,299.79,297.15,293.15,0.0,0.0,301.48,0.54,0.05,0.23,301.48,284.95,302.15,296.43,301.29,300.36,301.47,1.0,0.15,1.0,1.0,0.61,1.0,0.49,0.25,0.24,0.1,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.7,284.36,296.52,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16398300.0,300.25,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,301.43,294.15,301.94,296.42,301.39,300.69,301.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,300.23,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,301.43,294.15,301.7,296.45,301.4,300.85,301.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,300.21,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,301.43,294.15,301.44,296.52,301.41,300.93,301.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,300.2,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,301.43,294.15,301.17,296.6,301.41,300.97,301.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,301.43,294.15,300.89,296.69,301.4,300.98,301.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,301.42,294.15,300.6,296.79,301.37,300.97,301.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,300.32,296.87,301.36,300.96,301.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,300.17,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,300.04,296.95,301.36,300.95,301.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,300.17,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,299.78,297.0,301.36,300.95,301.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
