time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16401000.0,300.16,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,299.54,297.04,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,300.15,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,299.33,297.05,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,300.15,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,299.15,297.03,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,300.14,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,299.0,297.0,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,300.14,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.85,296.97,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,300.13,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.73,296.94,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,300.13,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.62,296.92,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,300.12,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.52,296.89,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,300.12,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.43,296.87,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,300.11,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.35,296.85,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,300.11,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.29,296.83,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,300.1,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.24,296.81,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,300.09,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.2,296.79,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,300.09,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.17,296.77,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,300.09,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.15,296.74,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,300.08,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.14,296.71,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,300.08,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.12,296.69,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.11,296.66,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.1,296.63,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.09,296.61,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.08,296.58,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.07,296.55,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.06,296.52,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.06,296.49,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.05,296.46,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.05,296.42,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.05,296.38,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.05,296.34,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.06,296.31,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.07,296.28,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.08,296.25,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.09,296.22,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.11,296.19,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.12,296.16,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.14,296.13,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.15,296.09,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.15,296.05,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.15,296.0,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.15,295.94,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.12,295.86,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,298.07,295.75,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.98,295.61,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.88,295.45,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.76,295.29,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.64,295.12,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.52,294.94,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.4,294.78,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.3,294.63,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.22,294.5,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.17,294.39,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.15,294.32,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.15,294.26,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.15,294.2,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.15,294.15,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.15,294.09,301.36,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.15,294.03,301.35,300.95,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.4,294.15,297.15,293.98,301.34,300.92,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.39,294.15,297.15,293.92,301.29,300.85,301.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.39,294.15,297.15,293.86,301.18,300.73,301.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.39,294.15,297.15,293.8,301.02,300.57,301.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.4,294.15,297.15,293.74,300.86,300.34,301.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.4,294.15,297.15,293.69,300.7,300.04,301.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,299.96,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.4,294.15,297.15,293.63,300.55,299.71,301.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,299.96,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.4,294.15,297.15,293.57,300.41,299.36,301.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,299.96,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.4,294.15,297.16,293.53,300.27,299.02,301.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,299.96,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.4,294.15,297.17,293.49,300.14,298.69,301.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,299.95,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.19,293.45,300.01,298.4,301.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,299.95,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.2,293.41,299.89,298.14,301.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,299.95,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.21,293.37,299.78,297.92,301.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,299.94,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.22,293.34,299.67,297.74,301.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,299.94,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.22,293.29,299.56,297.6,301.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,299.94,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.22,293.25,299.46,297.49,301.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,299.94,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.41,294.15,297.21,293.2,299.37,297.41,301.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,299.93,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,297.18,293.14,299.27,297.34,301.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,299.93,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,297.15,293.07,299.18,297.28,301.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,299.93,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,297.1,292.99,299.09,297.23,301.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,299.93,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,297.04,292.91,299.01,297.17,301.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,299.92,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.97,292.83,298.92,297.1,301.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,299.92,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.89,292.74,298.83,297.03,301.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,299.92,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.8,292.66,298.75,296.95,301.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,299.92,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.71,292.58,298.66,296.87,301.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,299.91,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.62,292.5,298.57,296.77,301.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,299.91,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.52,292.42,298.49,296.67,301.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
