time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16425900.0,299.91,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.42,292.35,298.4,296.57,301.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,299.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.33,292.28,298.31,296.46,301.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,299.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.24,292.22,298.22,296.36,301.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,299.89,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.15,292.16,298.13,296.26,301.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,299.89,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,296.07,292.12,298.04,296.17,301.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,299.89,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,295.98,292.09,297.95,296.08,301.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,299.88,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,295.9,292.06,297.86,295.99,301.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,299.88,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,295.82,292.05,297.77,295.9,301.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,299.87,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,295.73,292.03,297.68,295.82,301.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,299.87,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,295.65,292.02,297.59,295.73,301.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,299.86,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,301.42,294.15,295.57,292.0,297.5,295.65,301.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,299.86,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.42,294.15,295.48,291.98,297.41,295.57,301.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,299.85,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.42,294.15,295.4,291.96,297.32,295.48,301.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,299.85,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.41,294.15,295.32,291.92,297.23,295.4,301.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,299.85,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.41,294.15,295.23,291.86,297.15,295.32,301.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,299.84,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.41,294.15,295.15,291.8,297.06,295.24,301.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,299.84,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.41,294.15,295.08,291.73,296.97,295.17,301.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,299.83,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.41,294.15,295.02,291.68,296.89,295.12,301.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,299.8,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,301.41,294.15,294.99,291.65,296.81,295.07,301.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,299.79,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,301.41,294.15,294.96,291.63,296.73,295.01,301.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,299.8,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,301.4,294.15,294.96,291.62,296.65,294.99,301.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,299.82,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,301.4,294.15,294.96,291.63,296.58,294.98,301.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,299.82,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,301.4,294.15,294.98,291.64,296.51,294.97,301.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,299.82,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,301.4,294.15,295.0,291.66,296.44,294.98,301.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,299.81,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,301.4,294.15,295.03,291.69,296.38,295.0,301.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,299.81,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,301.39,294.15,295.07,291.72,296.32,295.02,301.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,299.82,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,301.39,294.15,295.11,291.76,296.27,295.05,301.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,299.82,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,301.39,294.15,295.15,291.8,296.22,295.09,301.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,299.82,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,301.39,294.15,295.2,291.84,296.17,295.13,301.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,299.82,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,301.38,294.15,295.27,291.9,296.13,295.18,301.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,299.82,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,301.38,294.15,295.35,291.98,296.09,295.24,301.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,299.83,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,301.38,294.15,295.43,292.06,296.06,295.3,301.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,299.83,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,301.37,294.15,295.53,292.14,296.04,295.38,301.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,299.84,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,301.37,294.15,295.63,292.24,296.02,295.46,301.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,299.84,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,301.37,294.15,295.73,292.33,296.0,295.54,301.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,299.85,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,301.37,294.15,295.83,292.42,296.0,295.63,301.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,299.85,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,301.36,294.15,295.92,292.51,295.99,295.71,301.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,299.86,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.0,301.36,294.15,296.01,292.58,295.99,295.79,301.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,299.87,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,301.36,294.15,296.09,292.65,295.99,295.87,301.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,299.88,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,301.35,294.15,296.15,292.71,296.0,295.94,301.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,299.88,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,301.35,294.15,296.19,292.74,296.01,296.0,301.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,299.89,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,301.34,294.15,296.19,292.73,296.01,296.05,301.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,299.9,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,301.34,294.15,296.17,292.69,296.02,296.08,301.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,299.91,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,301.34,294.15,296.13,292.62,296.03,296.1,301.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,299.92,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,301.33,294.15,296.09,292.54,296.03,296.1,301.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,299.93,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,301.33,294.15,296.04,292.45,296.03,296.09,301.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,299.94,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,301.33,294.15,296.0,292.36,296.03,296.07,301.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,299.95,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,301.32,294.15,295.97,292.27,296.03,296.04,301.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,299.97,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,301.32,294.15,295.96,292.2,296.03,296.01,301.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440600.0,299.98,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.0,301.31,294.15,295.99,292.16,296.02,296.0,301.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440900.0,300.0,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,301.31,294.15,296.05,292.14,296.02,296.01,301.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441200.0,300.03,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.0,301.31,294.15,296.15,292.16,296.03,296.05,301.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441500.0,300.07,297.15,293.15,0.0,0.0,300.29,0.55,0.05,0.05,300.01,297.15,293.15,0.0,0.0,300.29,0.55,0.05,0.05,300.0,297.15,293.15,0.0,0.0,300.29,0.55,0.05,0.04,299.92,297.15,293.15,0.0,0.0,300.29,0.55,0.05,0.05,299.69,297.15,293.15,0.0,0.0,300.29,0.55,0.05,0.23,300.27,284.95,296.29,292.21,298.05,300.0,300.16,1.0,0.15,1.0,1.0,0.57,1.0,0.49,0.26,0.22,0.12,0.0,0.0,0.0,23.73,60.0,0.0,0.0,26.33,1.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441800.0,300.09,297.15,293.15,0.0,0.0,299.05,0.5,0.05,0.05,300.01,297.15,293.15,0.0,0.0,299.05,0.5,0.05,0.05,300.0,297.15,293.15,0.0,0.0,299.05,0.5,0.05,0.04,299.93,297.15,293.15,0.0,0.0,299.05,0.5,0.05,0.05,299.69,297.15,293.15,0.0,0.0,299.05,0.5,0.05,0.23,299.02,284.95,296.44,292.25,296.43,300.01,298.89,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.0,0.0,0.0,39.04,60.0,0.0,0.0,39.74,1.0,282.7,284.36,296.52,296.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16442100.0,300.05,297.15,293.15,0.0,0.0,297.46,0.91,0.33,0.11,299.97,297.15,293.15,0.0,0.0,297.46,0.91,0.32,0.12,299.95,297.15,293.15,0.0,0.0,297.46,0.91,0.32,0.09,299.89,297.15,293.15,0.0,0.0,297.46,0.91,0.31,0.12,299.64,297.15,293.15,0.0,0.0,297.46,0.91,0.29,0.55,297.45,284.95,296.6,292.3,296.59,299.97,297.41,1.0,0.22,1.0,1.0,0.0,1.0,1.18,1.18,0.0,0.89,1.0,0.0,0.0,16.89,68.0,0.0,0.0,127.93,1.0,282.7,284.36,296.31,296.45,293.15,293.15,283.15,16319.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.05,1.0,0.0,1.0,0.0,0.0,0.0,5.06,5.06,0.0,0.0,0.0,0.0,0.11,0.0,0.0,2260.8,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
16442400.0,299.95,297.15,293.15,0.0,0.0,296.89,0.96,0.41,0.16,299.86,297.15,293.15,0.0,0.0,296.89,0.96,0.4,0.17,299.84,297.15,293.15,0.0,0.0,296.89,0.96,0.39,0.12,299.78,297.15,293.15,0.0,0.0,296.89,0.96,0.39,0.17,299.52,297.15,293.15,0.0,0.0,296.89,0.96,0.35,0.78,296.88,284.95,296.77,292.35,296.76,299.87,296.88,1.0,0.3,1.0,1.0,0.0,1.0,1.67,1.67,0.0,1.28,1.0,0.0,0.0,28.5,108.0,0.0,0.0,346.86,1.0,282.7,284.36,295.16,295.26,293.15,293.15,283.15,17693.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.11,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16442700.0,299.85,297.15,293.15,0.0,0.0,296.89,0.99,0.49,0.22,299.75,297.15,293.15,0.0,0.0,296.89,0.99,0.47,0.23,299.72,297.15,293.15,0.0,0.0,296.89,0.99,0.47,0.17,299.67,297.15,293.15,0.0,0.0,296.89,0.99,0.46,0.23,299.38,297.15,293.15,0.0,0.0,296.89,0.99,0.41,1.11,296.89,284.95,296.94,292.39,296.94,299.75,296.9,1.0,0.42,1.0,1.0,0.0,1.0,2.37,2.37,0.0,1.83,1.0,0.0,0.0,52.33,168.0,53.77,0.0,968.78,1.0,282.7,284.36,294.37,294.44,293.15,293.15,283.15,17972.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16443000.0,299.75,297.15,293.15,0.0,0.0,297.06,1.0,0.56,0.3,299.65,297.15,293.15,0.0,0.0,297.06,1.0,0.54,0.31,299.6,297.15,293.15,0.0,0.0,297.06,1.0,0.53,0.23,299.56,297.15,293.15,0.0,0.0,297.06,1.0,0.53,0.31,299.24,297.15,293.15,0.0,0.0,297.06,1.0,0.47,1.48,297.06,284.95,297.12,292.44,297.12,299.65,297.06,1.0,0.56,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.44,1.0,0.0,0.0,92.08,208.0,117.39,0.0,2301.82,1.0,282.7,284.36,293.82,293.87,293.15,293.15,283.15,17997.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16443300.0,299.67,297.15,293.15,0.0,0.0,297.25,1.0,0.64,0.37,299.56,297.15,293.15,0.0,0.0,297.25,1.0,0.61,0.39,299.51,297.15,293.15,0.0,0.0,297.25,1.0,0.6,0.29,299.48,297.15,293.15,0.0,0.0,297.25,1.0,0.59,0.39,299.13,297.15,293.15,0.0,0.0,297.25,1.0,0.52,1.85,297.25,284.95,297.31,292.49,297.3,299.56,297.25,1.0,0.7,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.06,1.0,0.0,0.0,144.54,268.0,127.17,0.0,4529.58,1.0,282.7,284.36,293.45,293.48,293.15,293.15,283.15,17999.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16443600.0,299.62,297.15,293.15,0.0,0.0,297.44,1.0,0.71,0.44,299.5,297.15,293.15,0.0,0.0,297.44,1.0,0.68,0.46,299.45,297.15,293.15,0.0,0.0,297.44,1.0,0.67,0.34,299.42,297.15,293.15,0.0,0.0,297.44,1.0,0.66,0.46,299.05,297.15,293.15,0.0,0.0,297.44,1.0,0.58,2.2,297.44,284.95,297.49,292.54,297.49,299.5,297.44,1.0,0.83,1.0,1.0,0.0,1.0,4.7,4.7,0.0,3.63,1.0,0.0,0.0,204.03,308.0,126.1,0.0,7609.67,1.0,282.7,284.36,293.19,293.21,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16443900.0,299.59,297.15,293.15,0.0,0.0,297.62,1.0,0.78,0.5,299.46,297.15,293.15,0.0,0.0,297.62,1.0,0.75,0.53,299.41,297.15,293.15,0.0,0.0,297.62,1.0,0.74,0.39,299.38,297.15,293.15,0.0,0.0,297.62,1.0,0.73,0.53,299.01,297.15,293.15,0.0,0.0,297.62,1.0,0.63,2.51,297.62,284.95,297.66,292.6,297.66,299.47,297.63,1.0,0.95,1.0,1.0,0.0,1.0,5.37,5.37,0.0,4.15,1.0,0.0,0.0,265.86,368.0,122.61,0.0,11339.08,1.0,282.7,284.36,293.02,293.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16444200.0,299.57,297.15,293.15,0.0,0.0,297.8,1.0,0.86,0.53,299.44,297.15,293.15,0.0,0.0,297.8,1.0,0.82,0.56,299.39,297.15,293.15,0.0,0.0,297.8,1.0,0.81,0.41,299.36,297.15,293.15,0.0,0.0,297.8,1.0,0.8,0.56,298.98,297.15,293.15,0.0,0.0,297.8,1.0,0.69,2.66,297.8,284.95,297.83,292.65,297.83,299.45,297.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,118.54,0.0,13466.45,1.0,282.69,284.36,292.91,292.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16444500.0,299.59,297.15,293.15,0.0,0.0,297.97,1.0,0.94,0.53,299.45,297.15,293.15,0.0,0.0,297.97,1.0,0.9,0.56,299.4,297.15,293.15,0.0,0.0,297.97,1.0,0.88,0.41,299.37,297.15,293.15,0.0,0.0,297.97,1.0,0.87,0.56,298.98,297.15,293.15,0.0,0.0,297.97,1.0,0.74,2.66,297.97,284.95,298.0,292.71,298.0,299.46,297.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,110.4,0.0,13466.57,1.0,282.69,284.36,292.85,292.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16444800.0,299.63,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,298.12,1.0,0.97,0.56,299.43,297.15,293.15,0.0,0.0,298.12,1.0,0.95,0.41,299.4,297.15,293.15,0.0,0.0,298.12,1.0,0.94,0.56,299.02,297.15,293.15,0.0,0.0,298.12,1.0,0.81,2.66,298.12,284.95,298.15,292.77,298.15,299.5,298.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,102.85,0.0,13466.67,1.0,282.69,284.37,292.82,292.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16445100.0,299.67,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,298.27,1.0,0.87,2.66,298.27,284.95,298.3,292.84,298.3,299.54,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,99.7,0.0,13466.64,1.0,282.69,284.37,292.82,292.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16445400.0,299.71,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,298.42,1.0,0.94,2.66,298.42,284.95,298.44,292.9,298.44,299.58,298.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,99.82,0.0,13466.6,1.0,282.69,284.37,292.83,292.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16445700.0,299.75,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,298.57,1.0,1.0,2.66,298.57,284.95,298.59,292.96,298.59,299.63,298.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,100.01,0.0,13466.56,1.0,282.69,284.37,292.86,292.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16446000.0,299.8,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.41,299.6,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,298.71,1.0,1.0,2.66,298.71,284.95,298.74,293.02,298.74,299.68,298.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,99.89,0.0,13466.53,1.0,282.69,284.37,292.9,292.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16446300.0,299.84,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,299.65,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,284.95,298.89,293.09,298.89,299.73,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,99.44,0.0,13466.5,1.0,282.69,284.37,292.94,292.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16446600.0,299.9,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.41,299.71,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,299.01,1.0,1.0,2.66,299.01,284.95,299.03,293.15,299.03,299.78,299.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,98.64,0.0,13466.48,1.0,282.69,284.37,292.99,292.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16446900.0,299.96,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,299.15,1.0,1.0,2.66,299.15,284.95,299.18,293.2,299.17,299.84,299.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,97.49,0.0,13466.48,1.0,282.69,284.37,293.05,293.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16447200.0,300.02,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,299.29,1.0,1.0,2.66,299.29,284.95,299.32,293.26,299.32,299.9,299.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,96.0,0.0,13466.48,1.0,282.69,284.37,293.1,293.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16447500.0,300.09,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.41,299.92,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,299.43,1.0,1.0,2.66,299.43,284.95,299.46,293.31,299.45,299.97,299.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,94.15,0.0,13466.5,1.0,282.69,284.37,293.15,293.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16447800.0,300.17,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.56,300.02,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.41,299.98,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,299.57,1.0,1.0,2.66,299.57,284.95,299.59,293.36,299.59,300.04,299.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,91.96,0.0,13466.52,1.0,282.69,284.37,293.2,293.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16448100.0,300.24,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.53,300.13,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.41,300.05,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,299.7,1.0,1.0,2.66,299.7,284.95,299.72,293.4,299.72,300.11,299.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,89.42,0.0,13466.55,1.0,282.69,284.37,293.25,293.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16448400.0,300.32,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,300.2,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,284.95,299.85,293.44,299.85,300.19,299.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,86.54,0.0,13466.57,1.0,282.69,284.37,293.3,293.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16448700.0,300.4,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,300.27,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,300.22,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,300.19,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,299.95,1.0,0.05,2.66,299.95,284.95,299.97,293.48,299.97,300.26,299.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,84.61,0.0,13466.6,1.0,282.69,284.37,293.35,293.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16449000.0,300.43,297.15,293.15,0.0,0.0,300.07,0.96,1.0,0.9,300.29,297.15,293.15,0.0,0.0,300.07,0.96,1.0,0.95,300.24,297.15,293.15,0.0,0.0,300.07,0.96,1.0,0.7,300.22,297.15,293.15,0.0,0.0,300.07,0.96,1.0,0.95,299.9,297.15,293.15,0.0,0.0,300.07,0.31,0.05,0.28,300.07,284.95,300.1,293.51,300.1,300.3,300.07,1.0,0.9,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,1.0,0.0,0.0,448.55,410.0,78.0,0.0,8889.86,1.0,282.69,284.38,293.39,293.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16449300.0,300.52,297.15,293.15,0.0,0.0,300.19,0.98,1.0,0.9,300.37,297.15,293.15,0.0,0.0,300.19,0.98,1.0,0.95,300.32,297.15,293.15,0.0,0.0,300.19,0.98,1.0,0.7,300.3,297.15,293.15,0.0,0.0,300.19,0.98,1.0,0.95,299.97,297.15,293.15,0.0,0.0,300.19,0.32,0.05,0.28,300.19,284.95,300.22,293.54,300.22,300.38,300.19,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,416.01,410.0,81.23,0.0,8582.01,1.0,282.69,284.38,293.43,293.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16449600.0,300.6,297.15,293.15,0.0,0.0,300.31,0.98,1.0,0.9,300.45,297.15,293.15,0.0,0.0,300.31,0.98,1.0,0.95,300.39,297.15,293.15,0.0,0.0,300.31,0.98,1.0,0.7,300.37,297.15,293.15,0.0,0.0,300.31,0.98,1.0,0.95,300.02,297.15,293.15,0.0,0.0,300.3,0.32,0.05,0.28,300.31,284.95,300.34,293.57,300.33,300.46,300.31,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.95,410.0,80.26,0.0,8534.31,1.0,282.69,284.38,293.47,293.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.12,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16449900.0,300.67,297.15,293.15,0.0,0.0,300.43,0.98,1.0,0.9,300.51,297.15,293.15,0.0,0.0,300.43,0.98,1.0,0.95,300.45,297.15,293.15,0.0,0.0,300.43,0.98,1.0,0.7,300.43,297.15,293.15,0.0,0.0,300.43,0.98,1.0,0.95,300.06,297.15,293.15,0.0,0.0,300.42,0.32,0.05,0.28,300.43,284.95,300.45,293.6,300.45,300.52,300.43,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.15,410.0,78.53,0.0,8526.82,1.0,282.69,284.38,293.5,293.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
