time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16450200.0,300.73,297.15,293.15,0.0,0.0,300.54,0.98,1.0,0.9,300.58,297.15,293.15,0.0,0.0,300.54,0.98,1.0,0.95,300.5,297.15,293.15,0.0,0.0,300.54,0.98,1.0,0.7,300.49,297.15,293.15,0.0,0.0,300.54,0.98,1.0,0.95,300.1,297.15,293.15,0.0,0.0,300.53,0.32,0.05,0.28,300.54,284.95,300.56,293.62,300.56,300.59,300.54,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.03,410.0,76.47,0.0,8525.62,1.0,282.69,284.38,293.53,293.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16450500.0,300.8,297.15,293.15,0.0,0.0,300.65,0.98,1.0,0.9,300.64,297.15,293.15,0.0,0.0,300.65,0.98,1.0,0.95,300.56,297.15,293.15,0.0,0.0,300.65,0.98,1.0,0.7,300.55,297.15,293.15,0.0,0.0,300.65,0.98,1.0,0.95,300.14,297.15,293.15,0.0,0.0,300.64,0.32,0.05,0.28,300.65,284.95,300.67,293.64,300.67,300.65,300.65,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,74.18,0.0,8525.43,1.0,282.69,284.38,293.56,293.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16450800.0,300.82,297.15,293.15,0.0,0.0,300.69,0.89,1.0,0.91,300.64,297.15,293.15,0.0,0.0,300.69,0.29,0.05,0.07,300.53,297.15,293.15,0.0,0.0,300.69,0.29,0.05,0.05,300.52,297.15,293.15,0.0,0.0,300.69,0.29,0.05,0.07,300.13,297.15,293.15,0.0,0.0,300.69,0.29,0.05,0.31,300.69,284.95,300.78,293.66,300.71,300.68,300.69,1.0,0.63,0.0,0.0,1.0,1.0,1.69,0.0,1.69,-0.39,1.0,0.0,0.0,498.14,386.0,17.87,0.0,1704.36,1.0,282.69,284.38,293.59,293.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16451100.0,300.87,297.15,293.15,0.0,0.0,300.74,0.93,1.0,0.91,300.71,297.15,293.15,0.0,0.0,300.74,0.3,0.05,0.06,300.58,297.15,293.15,0.0,0.0,300.74,0.3,0.05,0.05,300.57,297.15,293.15,0.0,0.0,300.74,0.3,0.05,0.06,300.18,297.15,293.15,0.0,0.0,300.74,0.3,0.05,0.29,300.74,284.95,300.88,293.67,300.77,300.74,300.74,1.0,0.57,0.11,0.11,1.0,1.0,1.64,0.02,1.63,-0.36,1.0,0.0,0.0,391.3,350.0,38.33,0.0,1349.16,1.0,282.69,284.38,293.61,293.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16451400.0,300.92,297.15,293.15,0.0,0.0,300.79,0.96,1.0,0.9,300.75,297.15,293.15,0.0,0.0,300.79,0.31,0.05,0.06,300.62,297.15,293.15,0.0,0.0,300.79,0.31,0.05,0.04,300.61,297.15,293.15,0.0,0.0,300.79,0.31,0.05,0.06,300.21,297.15,293.15,0.0,0.0,300.79,0.31,0.05,0.29,300.79,284.95,300.97,293.68,300.83,300.78,300.8,1.0,0.54,0.12,0.12,1.0,1.0,1.63,0.03,1.6,-0.35,1.0,0.0,0.0,345.85,326.0,37.85,0.0,1203.04,1.0,282.69,284.38,293.63,293.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16451700.0,300.95,297.15,293.15,0.0,0.0,300.84,0.97,1.0,0.9,300.79,297.15,293.15,0.0,0.0,300.84,0.32,0.05,0.06,300.65,297.15,293.15,0.0,0.0,300.84,0.32,0.05,0.04,300.64,297.15,293.15,0.0,0.0,300.84,0.32,0.05,0.06,300.24,297.15,293.15,0.0,0.0,300.84,0.32,0.05,0.28,300.84,284.95,301.06,293.68,300.87,300.82,300.85,1.0,0.52,0.13,0.13,1.0,1.0,1.61,0.04,1.57,-0.33,1.0,0.0,0.0,312.85,290.0,33.94,0.0,1098.75,1.0,282.69,284.38,293.64,293.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16452000.0,300.98,297.15,293.15,0.0,0.0,300.89,0.99,1.0,0.9,300.82,297.15,293.15,0.0,0.0,300.89,0.32,0.05,0.06,300.67,297.15,293.15,0.0,0.0,300.89,0.32,0.05,0.04,300.67,297.15,293.15,0.0,0.0,300.89,0.32,0.05,0.06,300.26,297.15,293.15,0.0,0.0,300.89,0.32,0.05,0.27,300.89,284.95,301.15,293.68,300.91,300.84,300.89,1.0,0.5,0.14,0.14,1.0,1.0,1.6,0.06,1.54,-0.32,1.0,0.0,0.0,282.61,254.0,30.17,0.0,1004.62,1.0,282.69,284.38,293.65,293.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16452300.0,301.0,297.15,293.15,0.0,0.0,300.93,1.0,1.0,0.89,300.84,297.15,293.15,0.0,0.0,300.93,0.33,0.05,0.06,300.7,297.15,293.15,0.0,0.0,300.93,0.33,0.05,0.04,300.69,297.15,293.15,0.0,0.0,300.93,0.33,0.05,0.06,300.28,297.15,293.15,0.0,0.0,300.93,0.33,0.05,0.27,300.93,284.95,301.23,293.68,300.95,300.87,300.93,1.0,0.48,0.15,0.15,1.0,1.0,1.58,0.07,1.51,-0.3,1.0,0.0,0.0,253.67,230.0,27.57,0.0,909.86,1.0,282.69,284.38,293.66,293.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16452600.0,301.03,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.85,300.87,297.15,293.15,0.0,0.0,300.96,0.34,0.05,0.06,300.72,297.15,293.15,0.0,0.0,300.96,0.34,0.05,0.04,300.71,297.15,293.15,0.0,0.0,300.96,0.34,0.05,0.06,300.29,297.15,293.15,0.0,0.0,300.96,0.34,0.05,0.26,300.96,284.95,301.32,293.69,300.99,300.89,300.97,1.0,0.46,0.15,0.15,1.0,1.0,1.52,0.08,1.44,-0.28,1.0,0.0,0.0,227.0,206.0,25.08,0.0,783.73,1.0,282.69,284.39,293.67,293.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16452900.0,301.05,297.15,293.15,0.0,0.0,301.0,1.0,1.0,0.79,300.89,297.15,293.15,0.0,0.0,301.0,0.35,0.05,0.05,300.73,297.15,293.15,0.0,0.0,301.0,0.35,0.05,0.04,300.73,297.15,293.15,0.0,0.0,301.0,0.35,0.05,0.05,300.31,297.15,293.15,0.0,0.0,301.0,0.35,0.05,0.26,301.0,284.95,301.4,293.7,301.02,300.9,301.0,1.0,0.43,0.16,0.16,1.0,1.0,1.44,0.08,1.37,-0.26,1.0,0.0,0.0,200.79,185.0,23.73,0.0,665.56,1.0,282.69,284.39,293.68,293.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16453200.0,301.06,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.78,300.91,297.15,293.15,0.0,0.0,301.03,0.35,0.05,0.05,300.75,297.15,293.15,0.0,0.0,301.03,0.35,0.05,0.04,300.75,297.15,293.15,0.0,0.0,301.03,0.35,0.05,0.05,300.32,297.15,293.15,0.0,0.0,301.03,0.35,0.05,0.26,301.03,284.95,301.48,293.72,301.05,300.92,301.03,1.0,0.43,0.17,0.17,1.0,1.0,1.42,0.08,1.34,-0.25,1.0,0.0,0.0,193.51,191.0,23.68,0.0,633.75,1.0,282.69,284.39,293.68,293.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16453500.0,301.08,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.78,300.93,297.15,293.15,0.0,0.0,301.06,0.35,0.05,0.05,300.77,297.15,293.15,0.0,0.0,301.06,0.35,0.05,0.04,300.76,297.15,293.15,0.0,0.0,301.06,0.35,0.05,0.05,300.34,297.15,293.15,0.0,0.0,301.06,0.35,0.05,0.26,301.06,284.95,301.57,293.74,301.09,300.94,301.07,1.0,0.43,0.18,0.18,1.0,1.0,1.43,0.09,1.34,-0.25,1.0,0.0,0.0,195.51,200.0,23.74,0.0,642.4,1.0,282.68,284.39,293.7,293.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16453800.0,301.1,297.15,293.15,0.0,0.0,301.1,1.0,1.0,0.79,300.95,297.15,293.15,0.0,0.0,301.1,0.35,0.05,0.05,300.79,297.15,293.15,0.0,0.0,301.1,0.35,0.05,0.04,300.78,297.15,293.15,0.0,0.0,301.1,0.35,0.05,0.05,300.35,297.15,293.15,0.0,0.0,301.1,0.35,0.05,0.26,301.1,284.95,301.65,293.77,301.12,300.96,301.1,1.0,0.43,0.19,0.19,1.0,1.0,1.45,0.1,1.35,-0.24,1.0,0.0,0.0,201.0,206.0,23.73,0.0,666.32,1.0,282.68,284.39,293.71,293.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16454100.0,301.12,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.81,300.97,297.15,293.15,0.0,0.0,301.13,0.34,0.05,0.06,300.8,297.15,293.15,0.0,0.0,301.13,0.34,0.05,0.04,300.8,297.15,293.15,0.0,0.0,301.13,0.34,0.05,0.06,300.36,297.15,293.15,0.0,0.0,301.13,0.34,0.05,0.26,301.13,284.95,301.73,293.8,301.15,300.98,301.13,1.0,0.44,0.2,0.2,1.0,1.0,1.46,0.11,1.36,-0.24,1.0,0.0,0.0,207.8,215.0,23.77,0.0,696.38,1.0,282.68,284.39,293.74,293.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16454400.0,301.14,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.81,301.0,297.15,293.15,0.0,0.0,301.16,0.34,0.05,0.06,300.82,297.15,293.15,0.0,0.0,301.16,0.34,0.05,0.04,300.82,297.15,293.15,0.0,0.0,301.16,0.34,0.05,0.06,300.38,297.15,293.15,0.0,0.0,301.16,0.34,0.05,0.26,301.16,284.95,301.82,293.83,301.19,301.0,301.17,1.0,0.44,0.21,0.21,1.0,1.0,1.46,0.11,1.35,-0.23,1.0,0.0,0.0,206.78,206.0,23.61,0.0,691.76,1.0,282.68,284.39,293.76,293.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16454700.0,301.15,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.81,301.02,297.15,293.15,0.0,0.0,301.2,0.34,0.05,0.06,300.83,297.15,293.15,0.0,0.0,301.2,0.34,0.05,0.04,300.83,297.15,293.15,0.0,0.0,301.2,0.34,0.05,0.06,300.39,297.15,293.15,0.0,0.0,301.2,0.34,0.05,0.26,301.2,284.95,301.9,293.86,301.22,301.01,301.2,1.0,0.44,0.22,0.22,1.0,1.0,1.47,0.12,1.35,-0.22,1.0,0.0,0.0,209.93,215.0,23.88,0.0,705.78,1.0,282.68,284.39,293.78,293.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16455000.0,301.17,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.81,301.05,297.15,293.15,0.0,0.0,301.23,0.34,0.05,0.06,300.85,297.15,293.15,0.0,0.0,301.23,0.34,0.05,0.04,300.85,297.15,293.15,0.0,0.0,301.23,0.34,0.05,0.06,300.41,297.15,293.15,0.0,0.0,301.23,0.34,0.05,0.26,301.23,284.95,301.98,293.9,301.25,301.03,301.23,1.0,0.44,0.22,0.22,1.0,1.0,1.46,0.13,1.34,-0.22,1.0,0.0,0.0,207.54,209.0,24.05,0.0,695.11,1.0,282.68,284.39,293.81,293.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.13,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16455300.0,301.19,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.81,301.07,297.15,293.15,0.0,0.0,301.26,0.34,0.05,0.06,300.87,297.15,293.15,0.0,0.0,301.26,0.34,0.05,0.04,300.87,297.15,293.15,0.0,0.0,301.26,0.34,0.05,0.06,300.42,297.15,293.15,0.0,0.0,301.26,0.34,0.05,0.26,301.27,284.95,302.07,293.93,301.29,301.05,301.27,1.0,0.44,0.23,0.23,1.0,1.0,1.47,0.13,1.33,-0.21,1.0,0.0,0.0,208.39,200.0,24.61,0.0,698.83,1.0,282.68,284.39,293.84,293.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16455600.0,301.21,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.8,301.1,297.15,293.15,0.0,0.0,301.3,0.34,0.05,0.05,300.88,297.15,293.15,0.0,0.0,301.3,0.34,0.05,0.04,300.88,297.15,293.15,0.0,0.0,301.3,0.34,0.05,0.05,300.43,297.15,293.15,0.0,0.0,301.3,0.34,0.05,0.26,301.3,284.95,302.15,293.96,301.32,301.07,301.3,1.0,0.44,0.24,0.24,1.0,1.0,1.46,0.14,1.32,-0.2,1.0,0.0,0.0,205.42,206.0,24.76,0.0,685.63,1.0,282.68,284.39,293.87,293.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16455900.0,301.22,297.15,293.15,0.0,0.0,301.36,0.55,0.05,0.16,301.12,297.15,293.15,0.0,0.0,301.35,0.32,0.05,0.06,300.89,297.15,293.15,0.0,0.0,301.35,0.32,0.05,0.04,300.89,297.15,293.15,0.0,0.0,301.35,0.32,0.05,0.06,300.44,297.15,293.15,0.0,0.0,301.35,0.32,0.05,0.27,301.36,284.95,302.23,293.99,301.37,301.06,301.35,1.0,0.42,0.24,0.24,1.0,1.0,0.71,0.05,0.66,-0.14,1.0,0.0,0.0,258.85,215.0,31.38,0.0,333.53,1.0,282.68,284.39,293.9,293.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16456200.0,301.22,297.15,293.15,0.0,0.0,301.36,0.34,0.05,0.05,301.15,297.15,293.15,0.0,0.0,301.36,0.34,0.05,0.06,300.91,297.15,293.15,0.0,0.0,301.36,0.34,0.05,0.04,300.91,297.15,293.15,0.0,0.0,301.36,0.34,0.05,0.06,300.45,297.15,293.15,0.0,0.0,301.36,0.34,0.05,0.27,301.36,284.95,302.32,294.02,301.43,301.07,301.37,1.0,0.38,0.26,0.26,1.0,1.0,0.57,0.05,0.52,-0.12,1.0,0.0,0.0,218.57,191.0,25.37,0.0,220.73,1.0,282.68,284.4,293.93,293.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16456500.0,301.23,297.15,293.15,0.0,0.0,301.4,0.35,0.05,0.05,301.18,297.15,293.15,0.0,0.0,301.4,0.35,0.05,0.05,300.93,297.15,293.15,0.0,0.0,301.4,0.35,0.05,0.04,300.93,297.15,293.15,0.0,0.0,301.4,0.35,0.05,0.05,300.47,297.15,293.15,0.0,0.0,301.4,0.35,0.05,0.26,301.4,284.95,302.4,294.05,301.47,301.09,301.4,1.0,0.35,0.28,0.28,1.0,1.0,0.55,0.05,0.5,-0.11,1.0,0.0,0.0,184.6,155.0,26.32,0.0,183.06,1.0,282.68,284.4,293.96,293.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16456800.0,301.24,297.15,293.15,0.0,0.0,301.43,0.36,0.05,0.05,301.22,297.15,293.15,0.0,0.0,301.43,0.36,0.05,0.05,300.94,297.15,293.15,0.0,0.0,301.43,0.36,0.05,0.04,300.94,297.15,293.15,0.0,0.0,301.43,0.36,0.05,0.05,300.48,297.15,293.15,0.0,0.0,301.43,0.36,0.05,0.25,301.43,284.95,302.48,294.09,301.49,301.11,301.44,1.0,0.33,0.29,0.29,1.0,1.0,0.54,0.05,0.49,-0.1,1.0,0.0,0.0,154.53,131.0,21.61,0.0,151.03,1.0,282.68,284.4,294.0,293.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16457100.0,301.25,297.15,293.15,0.0,0.0,301.46,0.38,0.05,0.05,301.25,297.15,293.15,0.0,0.0,301.46,0.38,0.05,0.05,300.96,297.15,293.15,0.0,0.0,301.46,0.38,0.05,0.04,300.96,297.15,293.15,0.0,0.0,301.46,0.38,0.05,0.05,300.49,297.15,293.15,0.0,0.0,301.46,0.38,0.05,0.25,301.46,284.95,302.57,294.12,301.52,301.12,301.46,1.0,0.3,0.3,0.3,1.0,1.0,0.53,0.06,0.47,-0.09,1.0,0.0,0.0,125.87,95.0,20.54,0.0,121.69,1.0,282.68,284.4,294.03,294.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16457400.0,301.27,297.15,293.15,0.0,0.0,301.49,0.4,0.05,0.05,301.28,297.15,293.15,0.0,0.0,301.49,0.4,0.05,0.05,300.97,297.15,293.15,0.0,0.0,301.49,0.4,0.05,0.04,300.98,297.15,293.15,0.0,0.0,301.49,0.4,0.05,0.05,300.51,297.15,293.15,0.0,0.0,301.49,0.4,0.05,0.24,301.49,284.95,302.65,294.16,301.55,301.14,301.49,1.0,0.26,0.31,0.31,1.0,1.0,0.52,0.06,0.46,-0.08,1.0,0.0,0.0,98.05,71.0,22.53,0.0,94.29,1.0,282.68,284.4,294.06,294.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16457700.0,301.27,297.15,293.15,0.0,0.0,301.52,0.43,0.05,0.05,301.3,297.15,293.15,0.0,0.0,301.52,0.43,0.05,0.05,300.99,297.15,293.15,0.0,0.0,301.52,0.43,0.05,0.04,300.99,297.15,293.15,0.0,0.0,301.52,0.43,0.05,0.05,300.52,297.15,293.15,0.0,0.0,301.52,0.43,0.05,0.24,301.52,284.95,302.73,294.2,301.61,301.16,301.53,1.0,0.23,0.32,0.32,1.0,1.0,0.51,0.06,0.45,-0.08,1.0,0.0,0.0,71.06,35.0,28.19,0.0,68.75,1.0,282.68,284.4,294.1,294.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16458000.0,301.28,297.15,293.15,0.0,0.0,301.57,0.48,0.05,0.05,301.33,297.15,293.15,0.0,0.0,301.57,0.48,0.05,0.05,301.01,297.15,293.15,0.0,0.0,301.57,0.48,0.05,0.04,301.01,297.15,293.15,0.0,0.0,301.57,0.48,0.05,0.05,300.53,297.15,293.15,0.0,0.0,301.57,0.48,0.05,0.23,301.57,284.95,302.82,294.24,301.66,301.17,301.57,1.0,0.2,0.33,0.33,1.0,1.0,0.5,0.07,0.43,-0.08,1.0,0.0,0.0,48.63,25.0,32.24,0.0,48.28,1.0,282.68,284.4,294.13,294.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16458300.0,301.29,297.15,293.15,0.0,0.0,301.6,0.5,0.05,0.05,301.35,297.15,293.15,0.0,0.0,301.6,0.5,0.05,0.05,301.02,297.15,293.15,0.0,0.0,301.6,0.5,0.05,0.04,301.02,297.15,293.15,0.0,0.0,301.6,0.5,0.05,0.05,300.55,297.15,293.15,0.0,0.0,301.6,0.5,0.05,0.23,301.6,284.95,302.9,294.27,301.65,301.19,301.61,1.0,0.18,0.34,0.34,1.0,1.0,0.49,0.07,0.43,-0.06,1.0,0.0,0.0,37.79,25.0,16.86,0.0,38.63,1.0,282.68,284.4,294.17,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16458600.0,301.3,297.15,293.15,0.0,0.0,301.62,0.51,0.05,0.05,301.37,297.15,293.15,0.0,0.0,301.62,0.51,0.05,0.05,301.04,297.15,293.15,0.0,0.0,301.62,0.51,0.05,0.04,301.05,297.15,293.15,0.0,0.0,301.62,0.51,0.05,0.05,300.56,297.15,293.15,0.0,0.0,301.62,0.51,0.05,0.23,301.62,284.95,302.98,294.31,301.67,301.2,301.63,1.0,0.17,0.35,0.35,1.0,1.0,0.49,0.07,0.42,-0.06,1.0,0.0,0.0,32.25,25.0,14.53,0.0,33.76,1.0,282.68,284.4,294.21,294.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16458900.0,301.31,297.15,293.15,0.0,0.0,301.65,0.53,0.05,0.05,301.39,297.15,293.15,0.0,0.0,301.65,0.53,0.05,0.05,301.05,297.15,293.15,0.0,0.0,301.65,0.53,0.05,0.04,301.07,297.15,293.15,0.0,0.0,301.65,0.53,0.05,0.05,300.57,297.15,293.15,0.0,0.0,301.65,0.53,0.05,0.23,301.65,284.95,303.07,294.35,301.69,301.22,301.65,1.0,0.16,0.36,0.36,1.0,1.0,0.49,0.08,0.42,-0.05,1.0,0.0,0.0,29.22,25.0,16.85,0.0,31.11,1.0,282.68,284.4,294.24,294.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16459200.0,301.32,297.15,293.15,0.0,0.0,301.67,0.53,0.05,0.05,301.41,297.15,293.15,0.0,0.0,301.67,0.53,0.05,0.05,301.06,297.15,293.15,0.0,0.0,301.67,0.53,0.05,0.04,301.09,297.15,293.15,0.0,0.0,301.67,0.53,0.05,0.05,300.58,297.15,293.15,0.0,0.0,301.67,0.53,0.05,0.23,301.67,284.95,303.15,294.39,301.73,301.23,301.67,1.0,0.16,0.37,0.37,1.0,1.0,0.49,0.08,0.41,-0.05,1.0,0.0,0.0,27.49,25.0,20.52,0.0,29.61,1.0,282.68,284.4,294.28,294.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16459500.0,301.32,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.05,301.42,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.05,301.07,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.04,301.1,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.05,300.58,297.15,293.15,0.0,0.0,301.7,0.54,0.05,0.23,301.7,284.95,303.22,294.42,301.75,301.24,301.7,1.0,0.15,0.37,0.37,1.0,1.0,0.49,0.08,0.41,-0.04,1.0,0.0,0.0,26.49,25.0,18.29,0.0,28.74,1.0,282.68,284.41,294.32,294.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16459800.0,301.32,297.15,293.15,0.0,0.0,301.72,0.54,0.05,0.05,301.44,297.15,293.15,0.0,0.0,301.72,0.54,0.05,0.05,301.08,297.15,293.15,0.0,0.0,301.72,0.54,0.05,0.04,301.11,297.15,293.15,0.0,0.0,301.72,0.54,0.05,0.05,300.59,297.15,293.15,0.0,0.0,301.72,0.54,0.05,0.23,301.72,284.95,303.25,294.44,301.77,301.25,301.72,1.0,0.15,0.38,0.38,1.0,1.0,0.49,0.09,0.4,-0.04,1.0,0.0,0.0,25.89,25.0,16.03,0.0,28.22,1.0,282.68,284.41,294.35,294.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.14,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16460100.0,301.33,297.15,293.15,0.0,0.0,301.74,0.54,0.05,0.05,301.45,297.15,293.15,0.0,0.0,301.74,0.54,0.05,0.05,301.09,297.15,293.15,0.0,0.0,301.74,0.54,0.05,0.04,301.12,297.15,293.15,0.0,0.0,301.74,0.54,0.05,0.05,300.6,297.15,293.15,0.0,0.0,301.74,0.54,0.05,0.23,301.74,284.95,303.27,294.45,301.78,301.26,301.74,1.0,0.15,0.39,0.39,1.0,1.0,0.49,0.09,0.4,-0.03,1.0,0.0,0.0,25.54,25.0,13.36,0.0,27.91,1.0,282.68,284.41,294.38,294.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16460400.0,301.34,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.05,301.47,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.05,301.11,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.04,301.14,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.05,300.61,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.23,301.76,284.95,303.26,294.45,301.78,301.27,301.76,1.0,0.15,0.4,0.4,1.0,1.0,0.49,0.1,0.39,-0.03,1.0,0.0,0.0,25.33,25.0,9.97,0.0,27.73,1.0,282.68,284.41,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16460700.0,301.35,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,301.48,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,301.12,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.04,301.15,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,300.62,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.23,301.77,284.95,303.24,294.45,301.79,301.29,301.77,1.0,0.15,0.41,0.41,1.0,1.0,0.49,0.1,0.39,-0.02,1.0,0.0,0.0,25.2,25.0,7.35,0.0,27.62,1.0,282.68,284.41,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16461000.0,301.36,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,301.5,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,301.14,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.04,301.17,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,300.63,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.23,301.78,284.95,303.21,294.44,301.79,301.3,301.78,1.0,0.15,0.42,0.42,1.0,1.0,0.49,0.1,0.38,-0.02,1.0,0.0,0.0,25.12,25.0,4.78,0.0,27.55,1.0,282.68,284.41,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16461300.0,301.37,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,301.52,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,301.16,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.04,301.18,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,300.64,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.23,301.78,284.95,303.18,294.42,301.78,301.31,301.78,1.0,0.15,0.43,0.43,1.0,1.0,0.49,0.11,0.38,-0.01,1.0,0.0,0.0,25.08,25.0,2.0,0.0,27.5,1.0,282.68,284.41,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16461600.0,301.38,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,301.53,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,301.18,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.04,301.19,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.05,300.65,297.15,293.15,0.0,0.0,301.78,0.54,0.05,0.23,301.78,284.95,303.15,294.41,301.77,301.33,301.78,1.0,0.15,0.44,0.44,1.0,1.0,0.49,0.11,0.38,-0.01,1.0,0.0,0.0,25.05,25.0,0.0,0.0,27.48,1.0,282.68,284.41,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16461900.0,301.39,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,301.55,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,301.2,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.04,301.21,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.05,300.66,297.15,293.15,0.0,0.0,301.77,0.54,0.05,0.23,301.77,284.95,303.13,294.4,301.76,301.34,301.77,1.0,0.15,0.44,0.44,1.0,1.0,0.49,0.11,0.38,0.01,1.0,0.0,0.0,25.03,25.0,0.0,0.0,27.46,1.0,282.68,284.41,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16462200.0,301.4,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.05,301.57,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.05,301.22,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.04,301.22,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.05,300.67,297.15,293.15,0.0,0.0,301.76,0.54,0.05,0.23,301.76,284.95,303.12,294.39,301.77,301.36,301.76,1.0,0.15,0.45,0.45,1.0,1.0,0.49,0.12,0.37,0.02,1.0,0.0,0.0,25.02,25.0,2.46,0.0,27.44,1.0,282.68,284.41,294.41,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16462500.0,301.41,297.15,293.15,0.0,0.0,301.77,0.55,0.05,0.05,301.58,297.15,293.15,0.0,0.0,301.77,0.55,0.05,0.05,301.25,297.15,293.15,0.0,0.0,301.77,0.55,0.05,0.04,301.23,297.15,293.15,0.0,0.0,301.77,0.55,0.05,0.05,300.69,297.15,293.15,0.0,0.0,301.77,0.55,0.05,0.23,301.77,284.95,303.12,294.39,301.8,301.37,301.77,1.0,0.15,0.46,0.46,1.0,1.0,0.49,0.12,0.37,0.03,1.0,0.0,0.0,25.02,25.0,8.34,0.0,27.43,1.0,282.68,284.41,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16462800.0,301.42,297.15,293.15,0.0,0.0,301.78,0.55,0.05,0.05,301.6,297.15,293.15,0.0,0.0,301.78,0.55,0.05,0.05,301.28,297.15,293.15,0.0,0.0,301.78,0.55,0.05,0.04,301.24,297.15,293.15,0.0,0.0,301.78,0.55,0.05,0.05,300.7,297.15,293.15,0.0,0.0,301.78,0.55,0.05,0.23,301.78,284.95,303.15,294.39,301.83,301.39,301.79,1.0,0.15,0.47,0.47,1.0,1.0,0.49,0.12,0.37,0.03,1.0,0.0,0.0,25.01,25.0,14.12,0.0,27.43,1.0,282.67,284.41,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16463100.0,301.46,297.15,293.15,0.0,0.0,301.81,0.55,0.05,0.05,301.65,297.15,293.15,0.0,0.0,301.81,0.55,0.05,0.05,301.33,297.15,293.15,0.0,0.0,301.81,0.55,0.05,0.04,301.29,297.15,293.15,0.0,0.0,301.81,0.55,0.05,0.05,300.74,297.15,293.15,0.0,0.0,301.81,0.55,0.05,0.23,301.81,284.95,303.2,294.39,301.88,301.43,301.81,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.12,0.36,0.04,1.0,0.0,0.0,25.01,25.0,24.53,0.0,27.42,1.0,282.67,284.42,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16463400.0,301.48,297.15,293.15,0.0,0.0,301.85,0.55,0.05,0.05,301.68,297.15,293.15,0.0,0.0,301.85,0.55,0.05,0.05,301.37,297.15,293.15,0.0,0.0,301.85,0.55,0.05,0.04,301.32,297.15,293.15,0.0,0.0,301.85,0.55,0.05,0.05,300.76,297.15,293.15,0.0,0.0,301.85,0.55,0.05,0.23,301.85,284.95,303.28,294.38,301.94,301.46,301.85,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.13,0.36,0.04,1.0,0.0,0.0,25.0,25.0,31.18,0.0,27.42,1.0,282.67,284.42,294.39,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16463700.0,301.5,297.15,293.15,0.0,0.0,301.89,0.54,0.05,0.05,301.7,297.15,293.15,0.0,0.0,301.89,0.54,0.05,0.05,301.4,297.15,293.15,0.0,0.0,301.89,0.54,0.05,0.04,301.34,297.15,293.15,0.0,0.0,301.89,0.54,0.05,0.05,300.78,297.15,293.15,0.0,0.0,301.89,0.54,0.05,0.23,301.9,284.95,303.38,294.35,302.0,301.49,301.9,1.0,0.15,0.49,0.49,1.0,1.0,0.49,0.13,0.36,0.04,1.0,0.0,0.0,25.0,25.0,36.23,0.0,27.42,1.0,282.67,284.42,294.39,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16464000.0,301.52,297.15,293.15,0.0,0.0,301.95,0.54,0.05,0.05,301.73,297.15,293.15,0.0,0.0,301.95,0.54,0.05,0.05,301.42,297.15,293.15,0.0,0.0,301.95,0.54,0.05,0.04,301.36,297.15,293.15,0.0,0.0,301.95,0.54,0.05,0.05,300.8,297.15,293.15,0.0,0.0,301.95,0.54,0.05,0.23,301.95,284.95,303.48,294.31,302.07,301.51,301.96,1.0,0.15,0.5,0.5,1.0,1.0,0.49,0.14,0.35,0.03,1.0,0.0,0.0,25.0,25.0,40.84,0.0,27.42,1.0,282.67,284.42,294.37,294.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16464300.0,301.54,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.05,301.75,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.05,301.46,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.04,301.39,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.05,300.82,297.15,293.15,0.0,0.0,302.01,0.54,0.05,0.23,302.01,284.95,303.6,294.27,302.14,301.54,302.02,1.0,0.15,0.51,0.51,1.0,1.0,0.49,0.14,0.34,0.02,1.0,0.0,0.0,25.0,25.0,44.45,0.0,27.43,1.0,282.67,284.42,294.34,294.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16464600.0,301.55,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.05,301.77,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.05,301.49,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.04,301.41,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.05,300.83,297.15,293.15,0.0,0.0,302.07,0.54,0.05,0.23,302.08,284.95,303.71,294.21,302.21,301.56,302.08,1.0,0.15,0.51,0.51,1.0,1.0,0.49,0.15,0.34,0.02,1.0,0.0,0.0,25.0,25.0,45.71,0.0,27.43,1.0,282.67,284.42,294.31,294.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16464900.0,301.57,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.05,301.79,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.05,301.52,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.04,301.43,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.05,300.85,297.15,293.15,0.0,0.0,302.14,0.54,0.05,0.23,302.14,284.95,303.82,294.16,302.27,301.58,302.15,1.0,0.15,0.52,0.52,1.0,1.0,0.49,0.15,0.34,0.02,1.0,0.0,0.0,25.0,25.0,45.56,0.0,27.43,1.0,282.67,284.42,294.28,294.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16465200.0,301.59,297.15,293.15,0.0,0.0,302.2,0.54,0.05,0.05,301.82,297.15,293.15,0.0,0.0,302.2,0.54,0.05,0.05,301.56,297.15,293.15,0.0,0.0,302.2,0.54,0.05,0.04,301.45,297.15,293.15,0.0,0.0,302.2,0.54,0.05,0.05,300.87,297.15,293.15,0.0,0.0,302.2,0.54,0.05,0.23,302.21,284.95,303.93,294.11,302.33,301.61,302.21,1.0,0.15,0.53,0.53,1.0,1.0,0.49,0.15,0.33,0.03,1.0,0.0,0.0,25.0,25.0,44.47,0.0,27.43,1.0,282.67,284.42,294.23,294.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16465500.0,301.6,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.05,301.84,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.05,301.59,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.04,301.47,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.05,300.89,297.15,293.15,0.0,0.0,302.27,0.54,0.05,0.23,302.27,284.95,304.02,294.06,302.39,301.63,302.27,1.0,0.15,0.53,0.53,1.0,1.0,0.49,0.16,0.33,0.03,1.0,0.0,0.0,25.0,25.0,42.43,0.0,27.43,1.0,282.67,284.42,294.19,294.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16465800.0,301.62,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.05,301.85,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.05,301.62,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.04,301.49,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.05,300.9,297.15,293.15,0.0,0.0,302.33,0.54,0.05,0.23,302.33,284.95,304.09,294.02,302.44,301.65,302.33,1.0,0.15,0.54,0.54,1.0,1.0,0.49,0.16,0.33,0.03,1.0,0.0,0.0,25.0,25.0,39.32,0.0,27.43,1.0,282.67,284.42,294.14,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16466100.0,301.64,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.05,301.87,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.05,301.65,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.04,301.51,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.05,300.92,297.15,293.15,0.0,0.0,302.38,0.54,0.05,0.23,302.38,284.95,304.13,293.99,302.48,301.67,302.39,1.0,0.15,0.55,0.55,1.0,1.0,0.49,0.16,0.33,0.03,1.0,0.0,0.0,25.0,25.0,35.02,0.0,27.43,1.0,282.67,284.42,294.1,294.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16466400.0,301.65,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.05,301.89,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.05,301.68,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.04,301.53,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.05,300.93,297.15,293.15,0.0,0.0,302.43,0.54,0.05,0.23,302.43,284.95,304.15,293.98,302.51,301.69,302.43,1.0,0.15,0.55,0.55,1.0,1.0,0.49,0.16,0.33,0.04,1.0,0.0,0.0,25.0,25.0,29.44,0.0,27.43,1.0,282.67,284.43,294.07,294.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16466700.0,301.67,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,301.9,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,301.71,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.04,301.54,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.05,300.95,297.15,293.15,0.0,0.0,302.47,0.54,0.05,0.23,302.47,284.95,304.15,293.98,302.53,301.71,302.47,1.0,0.15,0.56,0.56,1.0,1.0,0.49,0.16,0.32,0.04,1.0,0.0,0.0,25.0,25.0,23.42,0.0,27.42,1.0,282.67,284.43,294.04,294.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.15,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16467000.0,301.68,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.05,301.92,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.05,301.73,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.04,301.56,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.05,300.96,297.15,293.15,0.0,0.0,302.49,0.54,0.05,0.23,302.49,284.95,304.15,293.98,302.53,301.73,302.5,1.0,0.15,0.57,0.57,1.0,1.0,0.49,0.16,0.33,0.06,1.0,0.0,0.0,25.0,25.0,15.4,0.0,27.42,1.0,282.67,284.43,294.03,294.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16467300.0,301.7,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.05,301.93,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.05,301.77,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.04,301.55,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.05,300.98,297.15,293.15,0.0,0.0,302.51,0.54,0.05,0.23,302.51,284.95,304.15,293.98,302.56,301.74,302.51,1.0,0.15,0.57,0.57,1.0,1.0,0.49,0.17,0.32,0.05,1.0,0.0,0.0,25.0,25.0,15.19,0.0,27.42,1.0,282.67,284.43,294.01,294.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16467600.0,301.71,297.15,293.15,0.0,0.0,302.55,0.54,0.05,0.05,301.94,297.15,293.15,0.0,0.0,302.55,0.54,0.05,0.05,301.8,297.15,293.15,0.0,0.0,302.55,0.54,0.05,0.04,301.55,297.15,293.15,0.0,0.0,302.55,0.54,0.05,0.05,300.99,297.15,293.15,0.0,0.0,302.55,0.54,0.05,0.23,302.55,284.95,304.15,293.98,302.64,301.76,302.55,1.0,0.15,0.58,0.58,1.0,1.0,0.49,0.18,0.31,0.02,1.0,0.0,0.0,24.99,25.0,31.63,0.0,27.43,1.0,282.67,284.43,294.0,294.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16467900.0,301.72,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,301.95,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,301.83,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.04,301.56,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,301.0,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.23,302.59,284.95,304.15,293.98,302.63,301.78,302.59,1.0,0.15,0.59,0.59,1.0,1.0,0.49,0.17,0.32,0.05,1.0,0.0,0.0,25.0,25.0,18.48,0.0,27.42,1.0,282.67,284.43,294.0,294.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16468200.0,301.74,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,301.98,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,301.83,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.04,301.58,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.05,301.02,297.15,293.15,0.0,0.0,302.59,0.54,0.05,0.23,302.59,284.95,304.15,293.98,302.63,301.8,302.59,1.0,0.15,0.59,0.59,1.0,1.0,0.49,0.17,0.32,0.06,1.0,0.0,0.0,25.0,25.0,8.36,0.0,27.42,1.0,282.67,284.43,293.99,293.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16468500.0,301.75,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,302.01,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,301.85,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.04,301.59,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.05,301.03,297.15,293.15,0.0,0.0,302.62,0.54,0.05,0.23,302.62,284.95,304.15,293.98,302.67,301.82,302.62,1.0,0.15,0.6,0.6,1.0,1.0,0.49,0.18,0.31,0.05,1.0,0.0,0.0,25.0,25.0,19.03,0.0,27.42,1.0,282.67,284.43,293.99,293.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16468800.0,301.77,297.15,293.15,0.0,0.0,302.63,0.55,0.05,0.05,302.02,297.15,293.15,0.0,0.0,302.63,0.55,0.05,0.05,301.87,297.15,293.15,0.0,0.0,302.63,0.55,0.05,0.04,301.6,297.15,293.15,0.0,0.0,302.63,0.55,0.05,0.05,301.04,297.15,293.15,0.0,0.0,302.63,0.55,0.05,0.23,302.63,284.95,304.15,293.98,302.63,301.83,302.63,1.0,0.15,0.61,0.61,1.0,1.0,0.49,0.17,0.32,0.08,1.0,0.0,0.0,25.01,25.0,1.07,0.0,27.41,1.0,282.67,284.43,293.99,293.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16469100.0,301.8,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,302.0,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,301.89,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.04,301.62,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,301.05,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.23,302.65,284.95,304.15,293.98,302.73,301.84,302.65,1.0,0.15,0.61,0.61,1.0,1.0,0.49,0.19,0.3,0.03,1.0,0.0,0.0,24.99,25.0,27.32,0.0,27.43,1.0,282.67,284.43,293.99,293.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16469400.0,301.82,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,302.01,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,301.91,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.04,301.63,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,301.07,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.23,302.68,284.95,304.15,293.98,302.74,301.85,302.69,1.0,0.15,0.62,0.62,1.0,1.0,0.49,0.19,0.3,0.03,1.0,0.0,0.0,25.0,25.0,22.17,0.0,27.43,1.0,282.67,284.43,293.99,293.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16469700.0,301.82,297.15,293.15,0.0,0.0,302.69,0.55,0.05,0.05,302.02,297.15,293.15,0.0,0.0,302.69,0.55,0.05,0.05,301.93,297.15,293.15,0.0,0.0,302.69,0.55,0.05,0.04,301.65,297.15,293.15,0.0,0.0,302.69,0.55,0.05,0.05,301.08,297.15,293.15,0.0,0.0,302.69,0.55,0.05,0.23,302.69,284.95,304.15,293.98,302.66,301.86,302.69,1.0,0.15,0.62,0.62,1.0,1.0,0.49,0.17,0.32,0.09,1.0,0.0,0.0,25.01,25.0,0.0,0.0,27.41,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16470000.0,301.81,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,302.02,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,301.95,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.04,301.69,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.05,301.09,297.15,293.15,0.0,0.0,302.68,0.54,0.05,0.23,302.68,284.95,304.15,293.98,302.7,301.87,302.69,1.0,0.15,0.63,0.63,1.0,1.0,0.49,0.18,0.31,0.07,1.0,0.0,0.0,25.0,25.0,4.46,0.0,27.41,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16470300.0,301.81,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,302.03,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,301.97,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.04,301.71,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.05,301.1,297.15,293.15,0.0,0.0,302.7,0.54,0.05,0.23,302.7,284.95,304.15,293.98,302.74,301.88,302.7,1.0,0.15,0.64,0.64,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,15.04,0.0,27.42,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16470600.0,301.82,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,302.04,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,301.98,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.04,301.73,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,301.11,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.23,302.72,284.95,304.15,293.98,302.76,301.9,302.72,1.0,0.15,0.64,0.64,1.0,1.0,0.49,0.19,0.3,0.05,1.0,0.0,0.0,25.0,25.0,15.0,0.0,27.42,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16470900.0,301.83,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.05,302.04,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.05,302.0,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.04,301.74,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.05,301.12,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.23,302.74,284.95,304.15,293.98,302.77,301.91,302.74,1.0,0.15,0.65,0.65,1.0,1.0,0.49,0.19,0.3,0.05,1.0,0.0,0.0,25.0,25.0,13.59,0.0,27.42,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16471200.0,301.84,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.05,302.05,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.05,302.02,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.04,301.75,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.05,301.13,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.23,302.75,284.95,304.15,293.98,302.78,301.92,302.75,1.0,0.15,0.65,0.65,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,10.87,0.0,27.42,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16471500.0,301.85,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.05,302.05,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.05,302.03,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.04,301.75,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.05,301.14,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.23,302.77,284.95,304.15,293.98,302.79,301.92,302.77,1.0,0.15,0.66,0.66,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,8.98,0.0,27.42,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16471800.0,301.85,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,302.06,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,302.04,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,301.15,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.23,302.78,284.95,304.15,293.98,302.8,301.93,302.78,1.0,0.15,0.67,0.67,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,7.73,0.0,27.42,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16472100.0,301.86,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,302.06,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,302.06,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,301.16,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.23,302.78,284.95,304.15,293.98,302.8,301.94,302.79,1.0,0.15,0.67,0.67,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,6.94,0.0,27.42,1.0,282.67,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16472400.0,301.87,297.15,293.15,0.0,0.0,302.79,0.54,0.05,0.05,302.06,297.15,293.15,0.0,0.0,302.79,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.79,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.79,0.54,0.05,0.05,301.16,297.15,293.15,0.0,0.0,302.79,0.54,0.05,0.23,302.79,284.95,304.15,293.98,302.81,301.95,302.79,1.0,0.15,0.68,0.68,1.0,1.0,0.49,0.19,0.3,0.07,1.0,0.0,0.0,25.0,25.0,6.59,0.0,27.42,1.0,282.66,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16472700.0,301.87,297.15,293.15,0.0,0.0,302.8,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.8,0.54,0.05,0.05,302.08,297.15,293.15,0.0,0.0,302.8,0.54,0.05,0.04,301.77,297.15,293.15,0.0,0.0,302.8,0.54,0.05,0.05,301.17,297.15,293.15,0.0,0.0,302.8,0.54,0.05,0.23,302.8,284.95,304.15,293.98,302.82,301.95,302.8,1.0,0.15,0.68,0.68,1.0,1.0,0.49,0.19,0.3,0.07,1.0,0.0,0.0,25.0,25.0,6.74,0.0,27.42,1.0,282.66,284.44,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16473000.0,301.88,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.04,301.77,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,301.18,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.23,302.81,284.95,304.15,293.98,302.83,301.96,302.81,1.0,0.15,0.69,0.69,1.0,1.0,0.49,0.19,0.29,0.06,1.0,0.0,0.0,25.0,25.0,6.96,0.0,27.42,1.0,282.66,284.45,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16473300.0,301.88,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.04,301.77,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.05,301.18,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.23,302.82,284.95,304.15,293.98,302.83,301.96,302.82,1.0,0.15,0.69,0.69,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,6.75,0.0,27.42,1.0,282.66,284.45,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
