time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16473600.0,301.88,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.04,301.77,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.05,301.19,297.15,293.15,0.0,0.0,302.82,0.54,0.05,0.23,302.82,284.95,304.15,293.98,302.84,301.96,302.82,1.0,0.15,0.7,0.7,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,6.07,0.0,27.42,1.0,282.66,284.45,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16473900.0,301.88,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.04,301.77,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.05,301.2,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.23,302.83,284.95,304.16,294.0,302.85,301.96,302.83,1.0,0.15,0.71,0.71,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,6.27,0.0,27.42,1.0,282.66,284.45,293.98,293.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16474200.0,301.89,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.05,301.2,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.23,302.84,284.95,304.17,294.03,302.86,301.96,302.84,1.0,0.15,0.71,0.71,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,6.86,0.0,27.42,1.0,282.66,284.45,293.99,293.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16474500.0,301.89,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.05,301.2,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.23,302.85,284.95,304.2,294.09,302.89,301.97,302.85,1.0,0.15,0.72,0.72,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,13.17,0.0,27.42,1.0,282.66,284.45,294.01,294.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16474800.0,301.9,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.05,301.21,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.23,302.87,284.95,304.22,294.16,302.9,301.97,302.87,1.0,0.15,0.72,0.72,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,12.04,0.0,27.42,1.0,282.66,284.45,294.05,294.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16475100.0,301.89,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.08,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.21,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.25,294.24,302.89,301.97,302.88,1.0,0.15,0.73,0.73,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,6.36,0.0,27.42,1.0,282.66,284.45,294.09,294.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16475400.0,301.89,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.22,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.27,294.32,302.91,301.97,302.89,1.0,0.15,0.73,0.73,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,7.83,0.0,27.41,1.0,282.66,284.45,294.15,294.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16475700.0,301.89,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,302.08,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,301.22,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.23,302.89,284.95,304.29,294.4,302.92,301.97,302.89,1.0,0.15,0.74,0.74,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,8.68,0.0,27.42,1.0,282.66,284.45,294.21,294.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16476000.0,301.89,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,301.23,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.23,302.91,284.95,304.3,294.48,302.95,301.97,302.91,1.0,0.15,0.74,0.74,1.0,1.0,0.49,0.2,0.28,0.06,1.0,0.0,0.0,25.0,25.0,13.58,0.0,27.42,1.0,282.66,284.45,294.28,294.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16476300.0,301.89,297.15,293.15,0.0,0.0,302.92,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.92,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.92,0.54,0.05,0.04,301.77,297.15,293.15,0.0,0.0,302.92,0.54,0.05,0.05,301.23,297.15,293.15,0.0,0.0,302.92,0.54,0.05,0.23,302.92,284.95,304.29,294.54,302.91,301.97,302.92,1.0,0.15,0.75,0.75,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,0.06,0.0,27.41,1.0,282.66,284.46,294.35,294.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16476600.0,301.89,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.04,301.78,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,301.23,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.23,302.91,284.95,304.27,294.58,302.9,301.97,302.91,1.0,0.15,0.76,0.76,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.66,284.46,294.41,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16476900.0,301.9,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.04,301.8,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,301.24,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.23,302.91,284.95,304.22,294.6,302.89,301.97,302.91,1.0,0.15,0.76,0.76,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.66,284.46,294.47,294.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16477200.0,301.9,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.04,301.8,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.05,301.24,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.23,302.89,284.95,304.15,294.6,302.87,301.97,302.89,1.0,0.15,0.77,0.77,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.66,284.46,294.51,294.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16477500.0,301.9,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,301.8,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.25,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.05,294.56,302.83,301.98,302.87,1.0,0.15,0.77,0.77,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.66,284.46,294.53,294.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16477800.0,301.89,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.04,301.8,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.05,301.25,297.15,293.15,0.0,0.0,302.85,0.54,0.05,0.23,302.85,284.95,303.93,294.5,302.78,301.97,302.85,1.0,0.15,0.78,0.78,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.66,284.46,294.53,294.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16478100.0,301.89,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.04,301.78,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,301.24,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.23,302.81,284.95,303.79,294.42,302.73,301.97,302.81,1.0,0.15,0.78,0.78,1.0,1.0,0.49,0.2,0.29,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.66,284.46,294.51,294.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16478400.0,301.88,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.05,302.06,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.05,302.11,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.04,301.77,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.05,301.24,297.15,293.15,0.0,0.0,302.77,0.54,0.05,0.23,302.77,284.95,303.63,294.32,302.68,301.97,302.76,1.0,0.15,0.79,0.79,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.46,294.47,294.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16478700.0,301.88,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,302.05,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,302.11,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,301.24,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.23,302.72,284.95,303.46,294.22,302.59,301.97,302.71,1.0,0.15,0.79,0.79,1.0,1.0,0.49,0.2,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.46,294.41,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16479000.0,301.87,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,302.05,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.04,301.76,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,301.24,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.23,302.65,284.95,303.27,294.1,302.51,301.96,302.64,1.0,0.15,0.8,0.8,1.0,1.0,0.49,0.2,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.66,284.46,294.33,294.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16479300.0,301.86,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,302.04,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.04,301.75,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.05,301.23,297.15,293.15,0.0,0.0,302.58,0.54,0.05,0.23,302.58,284.95,303.08,293.97,302.43,301.95,302.57,1.0,0.15,0.81,0.81,1.0,1.0,0.49,0.2,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.41,1.0,282.66,284.47,294.24,294.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16479600.0,301.85,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.05,302.03,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.04,301.74,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.05,301.22,297.15,293.15,0.0,0.0,302.5,0.54,0.05,0.23,302.5,284.95,302.89,293.85,302.35,301.94,302.49,1.0,0.15,0.81,0.81,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.47,294.14,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16479900.0,301.85,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.05,302.01,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.05,302.08,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.04,301.73,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.05,301.22,297.15,293.15,0.0,0.0,302.42,0.54,0.05,0.23,302.42,284.95,302.7,293.72,302.26,301.93,302.41,1.0,0.15,0.82,0.82,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.47,294.04,294.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16480200.0,301.83,297.15,293.15,0.0,0.0,302.34,0.54,0.05,0.05,302.0,297.15,293.15,0.0,0.0,302.34,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.34,0.54,0.05,0.04,301.71,297.15,293.15,0.0,0.0,302.34,0.54,0.05,0.05,301.21,297.15,293.15,0.0,0.0,302.34,0.54,0.05,0.23,302.34,284.95,302.51,293.61,302.17,301.92,302.33,1.0,0.15,0.82,0.82,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.47,293.93,293.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16480500.0,301.82,297.15,293.15,0.0,0.0,302.25,0.54,0.05,0.05,301.99,297.15,293.15,0.0,0.0,302.25,0.54,0.05,0.05,302.05,297.15,293.15,0.0,0.0,302.25,0.54,0.05,0.04,301.7,297.15,293.15,0.0,0.0,302.25,0.54,0.05,0.05,301.2,297.15,293.15,0.0,0.0,302.25,0.54,0.05,0.23,302.25,284.95,302.32,293.5,302.08,301.9,302.24,1.0,0.15,0.83,0.83,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.47,293.82,293.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16480800.0,301.8,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,301.97,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,302.04,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.04,301.69,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.05,301.19,297.15,293.15,0.0,0.0,302.17,0.54,0.05,0.23,302.16,284.95,302.15,293.4,302.0,301.89,302.16,1.0,0.15,0.83,0.83,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.47,293.71,293.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16481100.0,301.79,297.15,293.15,0.0,0.0,302.08,0.54,0.05,0.05,301.96,297.15,293.15,0.0,0.0,302.08,0.54,0.05,0.05,302.02,297.15,293.15,0.0,0.0,302.08,0.54,0.05,0.04,301.67,297.15,293.15,0.0,0.0,302.08,0.54,0.05,0.05,301.18,297.15,293.15,0.0,0.0,302.08,0.54,0.05,0.23,302.08,284.95,301.98,293.31,301.92,301.87,302.07,1.0,0.15,0.84,0.84,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.47,293.61,293.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16481400.0,301.77,297.15,293.15,0.0,0.0,302.0,0.54,0.05,0.05,301.94,297.15,293.15,0.0,0.0,302.0,0.54,0.05,0.05,302.0,297.15,293.15,0.0,0.0,302.0,0.54,0.05,0.04,301.65,297.15,293.15,0.0,0.0,302.0,0.54,0.05,0.05,301.17,297.15,293.15,0.0,0.0,302.0,0.54,0.05,0.23,302.0,284.95,301.82,293.24,301.84,301.85,301.99,1.0,0.15,0.84,0.84,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.66,284.47,293.51,293.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16481700.0,301.76,297.15,293.15,0.0,0.0,301.92,0.54,0.05,0.05,301.93,297.15,293.15,0.0,0.0,301.92,0.54,0.05,0.05,301.98,297.15,293.15,0.0,0.0,301.92,0.54,0.05,0.04,301.64,297.15,293.15,0.0,0.0,301.92,0.54,0.05,0.05,301.16,297.15,293.15,0.0,0.0,301.92,0.54,0.05,0.23,301.92,284.95,301.65,293.17,301.76,301.84,301.91,1.0,0.15,0.85,0.85,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.65,284.47,293.43,293.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16482000.0,301.74,297.15,293.15,0.0,0.0,301.82,0.57,0.05,0.05,301.91,297.15,293.15,0.0,0.0,301.82,0.57,0.05,0.05,301.96,297.15,293.15,0.0,0.0,301.82,1.0,1.0,0.19,301.62,297.15,293.15,0.0,0.0,301.82,0.57,0.05,0.05,301.15,297.15,293.15,0.0,0.0,301.82,0.57,0.05,0.23,301.82,284.95,301.48,293.11,301.68,301.83,301.81,1.0,0.16,0.85,0.85,1.0,1.0,0.67,0.29,0.38,0.1,1.0,0.0,0.0,22.01,43.0,0.0,0.0,42.2,1.0,282.65,284.47,293.34,293.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16482300.0,301.73,297.15,293.15,0.0,0.0,301.7,0.53,0.05,0.05,301.89,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.31,301.93,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.23,301.6,297.15,293.15,0.0,0.0,301.7,0.53,0.05,0.05,301.13,297.15,293.15,0.0,0.0,301.7,0.53,0.05,0.23,301.7,284.95,301.32,293.06,301.6,301.81,301.69,1.0,0.22,0.85,0.85,1.0,1.0,1.03,0.44,0.59,0.18,1.0,0.0,0.0,33.32,101.0,0.0,0.0,120.17,1.0,282.65,284.47,293.27,293.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16482600.0,301.71,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.36,301.86,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.38,301.91,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.28,301.59,297.15,293.15,0.0,0.0,301.58,0.49,0.05,0.05,301.12,297.15,293.15,0.0,0.0,301.58,0.49,0.05,0.23,301.58,284.95,301.15,293.01,301.51,301.79,301.57,1.0,0.31,0.83,0.83,1.0,1.0,1.56,0.68,0.88,0.32,1.0,0.0,0.0,54.58,141.0,0.0,0.0,359.41,1.0,282.65,284.47,293.2,293.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16482900.0,301.68,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.42,301.83,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.44,301.87,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.33,301.57,297.15,293.15,0.0,0.0,301.45,0.99,1.0,0.43,301.11,297.15,293.15,0.0,0.0,301.46,0.46,0.05,0.23,301.45,284.95,300.98,292.97,301.41,301.75,301.45,1.0,0.43,0.79,0.79,1.0,1.0,2.22,0.99,1.23,0.48,1.0,0.0,0.0,83.99,201.0,0.0,0.0,942.09,1.0,282.65,284.48,293.14,293.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16483200.0,301.64,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.55,301.8,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.58,301.84,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.43,301.53,297.15,293.15,0.0,0.0,301.34,1.0,1.0,0.58,301.08,297.15,293.15,0.0,0.0,301.35,0.41,0.05,0.24,301.34,284.95,300.82,292.94,301.31,301.71,301.34,1.0,0.55,0.73,0.73,1.0,1.0,2.86,1.28,1.58,0.63,1.0,0.0,0.0,143.95,241.0,0.0,0.0,2039.41,1.0,282.65,284.48,293.09,293.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16483500.0,301.6,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.67,301.75,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.7,301.79,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.52,301.5,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.7,301.06,297.15,293.15,0.0,0.0,301.24,0.38,0.05,0.25,301.24,284.95,300.65,292.91,301.22,301.66,301.24,1.0,0.66,0.66,0.66,1.0,1.0,3.41,1.5,1.91,0.73,1.0,0.0,0.0,208.23,301.0,0.0,0.0,3475.02,1.0,282.65,284.48,293.05,293.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16483800.0,301.55,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.42,301.71,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.44,301.75,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.32,301.45,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.44,301.02,297.15,293.15,0.0,0.0,300.64,1.0,1.0,2.09,300.64,284.95,300.48,292.89,300.48,301.63,300.63,1.0,0.79,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.44,1.0,0.0,0.0,183.22,341.0,0.0,0.0,6475.87,1.0,282.65,284.48,293.0,293.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16484100.0,301.41,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.5,301.6,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,301.62,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.39,301.33,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,300.86,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.52,300.35,284.95,300.32,292.87,300.32,301.5,300.35,1.0,0.95,1.0,1.0,0.0,1.0,5.38,5.38,0.0,4.16,1.0,0.0,0.0,267.66,401.0,0.0,0.0,11455.11,1.0,282.65,284.48,292.97,292.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16484400.0,301.27,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.53,301.47,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,300.72,297.15,293.15,0.0,0.0,300.18,1.0,1.0,2.66,300.18,284.95,300.15,292.85,300.15,301.36,300.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,282.65,284.48,292.94,292.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16484700.0,301.39,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.78,294.15,299.98,292.84,300.17,300.82,300.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.06,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,301.49,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.78,294.15,299.82,292.83,300.16,300.49,300.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,301.53,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.78,294.15,299.65,292.82,300.14,300.26,300.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,301.54,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.77,294.15,299.48,292.81,300.11,300.08,300.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,301.54,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.77,294.15,299.32,292.81,300.08,299.96,300.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,301.54,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.77,294.15,299.15,292.8,300.05,299.87,300.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,301.53,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.77,294.15,298.98,292.8,300.01,299.82,300.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,301.53,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,298.82,292.8,299.98,299.79,300.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,301.52,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,298.65,292.79,299.98,299.79,300.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,301.51,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,298.48,292.79,299.98,299.79,300.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,301.51,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,298.32,292.78,299.98,299.79,300.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,301.5,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,298.15,292.77,299.98,299.79,300.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,301.5,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,297.98,292.77,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,301.49,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,297.82,292.76,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,301.48,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,297.65,292.77,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,301.48,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,297.48,292.77,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,301.47,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,297.32,292.77,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,301.47,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,297.15,292.78,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,301.46,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,296.98,292.78,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,301.46,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,296.82,292.78,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,301.45,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,296.65,292.77,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,301.44,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,296.48,292.76,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491300.0,301.44,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,296.32,292.74,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491600.0,301.43,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,296.15,292.71,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491900.0,301.43,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.99,292.68,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492200.0,301.42,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.86,292.66,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492500.0,301.42,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.74,292.63,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492800.0,301.41,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.63,292.61,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493100.0,301.41,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.54,292.59,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493400.0,301.4,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.46,292.57,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493700.0,301.39,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.39,292.55,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494000.0,301.39,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.34,292.53,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494300.0,301.38,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.28,292.51,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494600.0,301.38,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.24,292.49,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494900.0,301.37,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.19,292.47,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495200.0,301.37,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.15,292.45,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495500.0,301.36,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.12,292.42,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495800.0,301.36,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.12,292.37,299.98,299.79,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496100.0,301.35,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.76,294.15,295.13,292.31,299.97,299.78,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496400.0,301.35,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.75,294.15,295.15,292.25,299.93,299.71,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496700.0,301.35,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.75,294.15,295.18,292.17,299.77,299.52,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497000.0,301.34,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.75,294.15,295.21,292.1,299.57,299.12,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497300.0,301.34,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,300.74,294.15,295.24,292.02,299.39,298.5,300.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497600.0,301.33,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,300.74,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,300.74,294.15,295.26,291.95,299.21,297.74,300.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
