time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16497900.0,301.33,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,300.74,294.15,295.27,291.89,299.04,296.99,300.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498200.0,301.33,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,300.73,294.15,295.25,291.84,298.88,296.36,300.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498500.0,301.32,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,300.73,294.15,295.22,291.81,298.72,295.9,300.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498800.0,301.32,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,300.72,294.15,295.15,291.8,298.57,295.59,300.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499100.0,301.31,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.72,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,300.71,294.15,295.07,291.8,298.42,295.38,300.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499400.0,301.31,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,300.71,294.15,294.98,291.8,298.27,295.24,300.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499700.0,301.3,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,300.7,294.15,294.9,291.81,298.13,295.13,300.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500000.0,301.3,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,300.7,294.15,294.82,291.82,297.99,295.05,300.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500300.0,301.3,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,300.69,294.15,294.73,291.83,297.85,294.98,300.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500600.0,301.29,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.68,294.15,294.65,291.85,297.72,294.94,300.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500900.0,301.29,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.68,294.15,294.57,291.86,297.58,294.91,300.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501200.0,301.29,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,294.48,291.87,297.49,294.9,300.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501500.0,301.29,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,294.4,291.88,297.47,294.95,300.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501800.0,301.28,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,294.32,291.89,297.47,294.96,300.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502100.0,301.28,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,294.23,291.89,297.47,294.96,300.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502400.0,301.28,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,294.15,291.89,297.47,294.96,300.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502700.0,301.27,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,294.07,291.89,297.47,294.96,300.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503000.0,301.27,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.98,291.9,297.47,294.96,300.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503300.0,301.26,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.9,291.92,297.47,294.96,300.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503600.0,301.26,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.82,291.93,297.47,294.96,300.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503900.0,301.26,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.73,291.95,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504200.0,301.25,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.65,291.96,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504500.0,301.25,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.57,291.96,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504800.0,301.24,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.48,291.95,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505100.0,301.24,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.4,291.93,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505400.0,301.23,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.32,291.9,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505700.0,301.23,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.23,291.85,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506000.0,301.22,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.15,291.78,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506300.0,301.22,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,293.06,291.7,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506600.0,301.22,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.97,291.61,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506900.0,301.21,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.88,291.52,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507200.0,301.21,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.78,291.42,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507500.0,301.2,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.68,291.33,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507800.0,301.2,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.59,291.24,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508100.0,301.19,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.5,291.15,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508400.0,301.19,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.41,291.07,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508700.0,301.18,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.33,290.99,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509000.0,301.18,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.26,290.92,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509300.0,301.17,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.2,290.86,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509600.0,301.17,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.15,290.82,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509900.0,301.16,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.11,290.78,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510200.0,301.16,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.09,290.76,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510500.0,301.15,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.67,294.15,292.08,290.75,297.47,294.96,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510800.0,301.15,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.66,294.15,292.08,290.74,297.44,294.94,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511100.0,301.14,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.66,294.15,292.08,290.75,297.28,294.84,300.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511400.0,301.14,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.65,294.15,292.09,290.76,297.06,294.63,300.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511700.0,301.13,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,300.64,294.15,292.1,290.77,296.85,294.29,300.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512000.0,301.13,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,300.64,294.15,292.11,290.78,296.65,293.85,300.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512300.0,301.12,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,300.67,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,300.63,294.15,292.13,290.79,296.46,293.37,300.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512600.0,301.11,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,300.62,294.15,292.14,290.8,296.27,292.95,300.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512900.0,301.1,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,300.62,294.15,292.15,290.81,296.09,292.64,300.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513200.0,301.1,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,300.61,294.15,292.15,290.82,295.92,292.43,300.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513500.0,301.09,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,300.6,294.15,292.15,290.8,295.76,292.31,300.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513800.0,301.09,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,300.59,294.15,292.15,290.77,295.6,292.24,300.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,301.08,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,300.59,294.15,292.15,290.73,295.45,292.21,300.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,301.08,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,300.58,294.15,292.15,290.67,295.31,292.19,300.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,301.08,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,300.57,294.15,292.15,290.6,295.17,292.18,300.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,301.07,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.57,294.15,292.15,290.53,295.04,292.17,300.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,301.07,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.56,294.15,292.15,290.46,294.92,292.17,300.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,301.07,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.55,294.15,292.15,290.39,294.82,292.17,300.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,301.07,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.55,294.15,292.15,290.33,294.79,292.18,300.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,301.07,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.54,294.15,292.15,290.28,294.79,292.19,300.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,301.06,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.54,294.15,292.15,290.25,294.79,292.19,300.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,301.06,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.54,294.15,292.15,290.24,294.79,292.19,300.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,301.06,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.54,294.15,292.15,290.24,294.79,292.19,300.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,301.06,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.54,294.15,292.15,290.24,294.79,292.19,300.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,301.05,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.54,294.15,292.15,290.24,294.79,292.19,300.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,301.04,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.54,294.15,292.15,290.24,294.77,292.2,300.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,301.04,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.53,294.15,292.15,290.24,294.69,292.2,300.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,301.03,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.0,300.52,294.15,292.15,290.24,294.59,292.2,300.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,301.03,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.58,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,300.52,294.15,292.15,290.24,294.49,292.19,300.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,301.02,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,300.51,294.15,292.15,290.24,294.39,292.18,300.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,301.02,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,300.5,294.15,292.15,290.24,294.29,292.17,300.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,301.01,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.56,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,300.49,294.15,292.15,290.24,294.2,292.17,300.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,301.01,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,300.49,294.15,292.15,290.24,294.11,292.16,300.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,301.0,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,300.48,294.15,292.15,290.24,294.03,292.16,300.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,301.0,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.54,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,300.47,294.15,292.15,290.24,293.94,292.15,300.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,301.0,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,300.46,294.15,292.15,290.24,293.87,292.15,300.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,301.0,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,300.52,0.0,0.0,0.0,300.46,294.15,292.15,290.24,293.79,292.15,300.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,301.0,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,300.45,294.15,292.15,290.24,293.72,292.15,300.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,301.0,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,300.44,294.15,292.15,290.24,293.66,292.15,300.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,301.0,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.5,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.43,294.15,292.15,290.24,293.59,292.15,300.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,301.01,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.43,294.15,292.15,290.24,293.55,292.15,300.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
