time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16522800.0,301.01,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.42,294.15,292.15,290.24,293.55,292.16,300.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,301.02,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.42,294.15,292.15,290.24,293.55,292.17,300.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,301.03,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.42,294.15,292.15,290.24,293.55,292.17,300.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,301.03,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.42,294.15,292.15,290.24,293.55,292.17,300.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,301.04,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.42,294.15,292.15,290.24,293.55,292.17,299.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,301.05,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.42,294.15,292.21,290.27,293.55,292.17,299.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,301.05,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.42,294.15,292.39,290.37,293.55,292.17,299.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,301.06,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.42,294.15,292.66,290.52,293.55,292.18,299.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,301.07,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.41,294.15,293.01,290.7,293.56,292.2,299.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,301.08,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.4,294.15,293.41,290.9,293.56,292.22,299.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,301.09,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,300.4,294.15,293.85,291.12,293.57,292.28,299.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,301.1,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,300.39,294.15,294.31,291.35,293.59,292.37,299.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,301.11,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,300.38,294.15,294.76,291.56,293.63,292.54,299.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,301.12,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,300.38,294.15,295.19,291.75,293.68,292.84,299.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,301.13,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,300.37,294.15,295.58,291.92,293.76,293.12,299.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527300.0,301.15,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,300.36,294.15,295.9,292.06,293.84,293.6,299.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527600.0,301.16,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,300.35,294.15,296.15,292.16,293.93,294.19,299.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527900.0,301.14,297.15,293.15,0.0,0.0,299.84,0.55,0.05,0.05,301.18,297.15,293.15,0.0,0.0,299.84,0.55,0.05,0.05,301.18,297.15,293.15,0.0,0.0,299.84,0.55,0.05,0.04,301.0,297.15,293.15,0.0,0.0,299.84,0.55,0.05,0.05,300.85,297.15,293.15,0.0,0.0,299.84,0.55,0.05,0.23,299.84,284.95,296.34,292.24,299.67,301.14,299.83,1.0,0.15,0.47,0.47,1.0,1.0,0.49,0.13,0.36,-0.02,0.0,0.0,0.0,23.72,60.0,0.0,0.0,26.34,1.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528200.0,301.13,297.15,293.15,0.0,0.0,299.31,0.5,0.05,0.05,301.18,297.15,293.15,0.0,0.0,299.31,0.5,0.05,0.05,301.17,297.15,293.15,0.0,0.0,299.31,0.5,0.05,0.04,301.0,297.15,293.15,0.0,0.0,299.31,0.5,0.05,0.05,300.84,297.15,293.15,0.0,0.0,299.31,0.5,0.05,0.23,299.29,284.95,296.52,292.29,296.54,301.13,299.15,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.34,0.0,0.0,0.0,39.05,60.0,0.0,0.0,39.74,1.0,282.65,284.48,292.94,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528500.0,301.03,297.15,293.15,0.0,0.0,297.53,0.93,0.42,0.13,301.1,297.15,293.15,0.0,0.0,297.53,0.93,0.42,0.13,301.09,297.15,293.15,0.0,0.0,297.53,0.93,0.42,0.1,300.93,297.15,293.15,0.0,0.0,297.53,0.93,0.41,0.13,300.76,297.15,293.15,0.0,0.0,297.53,0.93,0.39,0.63,297.52,284.95,296.68,292.34,296.68,301.05,297.48,1.0,0.24,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.02,1.0,0.0,0.0,20.17,100.0,0.0,0.0,181.32,1.0,282.65,284.48,292.91,292.93,293.15,293.15,283.15,16319.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,4.97,4.97,0.0,0.0,0.0,0.0,0.16,0.0,0.0,2218.71,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
16528800.0,300.82,297.15,293.15,0.0,0.0,296.94,0.98,0.52,0.19,300.94,297.15,293.15,0.0,0.0,296.94,0.98,0.53,0.2,300.91,297.15,293.15,0.0,0.0,296.94,0.98,0.53,0.15,300.77,297.15,293.15,0.0,0.0,296.94,0.98,0.51,0.2,300.55,297.15,293.15,0.0,0.0,296.94,0.98,0.48,0.94,296.94,284.95,296.84,292.38,296.84,300.87,296.94,1.0,0.36,1.0,1.0,0.0,1.0,2.0,2.0,0.0,1.54,1.0,0.0,0.0,38.49,140.0,0.0,0.0,583.87,1.0,282.65,284.48,292.76,292.78,293.15,293.15,283.15,17672.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.17,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16529100.0,300.61,297.15,293.15,0.0,0.0,296.95,1.0,0.61,0.26,300.76,297.15,293.15,0.0,0.0,296.95,1.0,0.63,0.28,300.72,297.15,293.15,0.0,0.0,296.95,1.0,0.62,0.2,300.59,297.15,293.15,0.0,0.0,296.95,1.0,0.61,0.28,300.33,297.15,293.15,0.0,0.0,296.95,1.0,0.56,1.31,296.95,284.95,296.99,292.41,296.99,300.68,296.95,1.0,0.5,1.0,1.0,0.0,1.0,2.8,2.8,0.0,2.16,1.0,0.0,0.0,72.1,200.0,43.92,0.0,1591.75,1.0,282.65,284.48,292.66,292.67,293.15,293.15,283.15,17970.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16529400.0,300.43,297.15,293.15,0.0,0.0,297.09,1.0,0.7,0.34,300.6,297.15,293.15,0.0,0.0,297.09,1.0,0.73,0.36,300.55,297.15,293.15,0.0,0.0,297.09,1.0,0.72,0.26,300.44,297.15,293.15,0.0,0.0,297.09,1.0,0.7,0.36,300.14,297.15,293.15,0.0,0.0,297.09,1.0,0.64,1.7,297.09,284.95,297.14,292.45,297.14,300.51,297.09,1.0,0.64,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,1.0,0.0,0.0,121.2,260.0,96.25,0.0,3473.99,1.0,282.65,284.48,292.6,292.61,293.15,293.15,283.15,17997.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16529700.0,300.3,297.15,293.15,0.0,0.0,297.24,1.0,0.79,0.41,300.48,297.15,293.15,0.0,0.0,297.24,1.0,0.82,0.44,300.42,297.15,293.15,0.0,0.0,297.24,1.0,0.81,0.32,300.32,297.15,293.15,0.0,0.0,297.24,1.0,0.79,0.44,300.0,297.15,293.15,0.0,0.0,297.24,1.0,0.72,2.07,297.24,284.95,297.29,292.48,297.29,300.38,297.25,1.0,0.78,1.0,1.0,0.0,1.0,4.41,4.41,0.0,3.41,1.0,0.0,0.0,179.64,300.0,103.7,0.0,6278.4,1.0,282.65,284.48,292.56,292.57,293.15,293.15,283.15,17999.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16530000.0,300.2,297.15,293.15,0.0,0.0,297.4,1.0,0.88,0.48,300.39,297.15,293.15,0.0,0.0,297.4,1.0,0.92,0.51,300.33,297.15,293.15,0.0,0.0,297.4,1.0,0.91,0.37,300.23,297.15,293.15,0.0,0.0,297.4,1.0,0.88,0.51,299.89,297.15,293.15,0.0,0.0,297.4,1.0,0.8,2.4,297.4,284.95,297.44,292.52,297.44,300.29,297.4,1.0,0.9,1.0,1.0,0.0,1.0,5.12,5.12,0.0,3.96,1.0,0.0,0.0,241.94,340.0,106.13,0.0,9830.47,1.0,282.65,284.48,292.55,292.55,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16530300.0,300.14,297.15,293.15,0.0,0.0,297.57,1.0,0.97,0.53,300.32,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.41,300.17,297.15,293.15,0.0,0.0,297.57,1.0,0.97,0.56,299.82,297.15,293.15,0.0,0.0,297.57,1.0,0.88,2.66,297.57,284.95,297.6,292.56,297.6,300.2,297.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,400.0,114.32,0.0,13466.11,1.0,282.65,284.48,292.55,292.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16530600.0,300.12,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.41,300.14,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,297.74,1.0,0.96,2.66,297.74,284.95,297.77,292.62,297.77,300.19,297.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,115.51,0.0,13466.2,1.0,282.65,284.48,292.56,292.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16530900.0,300.16,297.15,293.15,0.0,0.0,297.92,1.0,1.0,0.53,300.32,297.15,293.15,0.0,0.0,297.92,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,297.92,1.0,1.0,0.41,300.17,297.15,293.15,0.0,0.0,297.92,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,297.92,1.0,1.0,2.66,297.92,284.95,297.95,292.69,297.95,300.21,297.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,123.74,0.0,13466.22,1.0,282.65,284.48,292.59,292.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16531200.0,300.2,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.53,300.36,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,300.3,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.41,300.2,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,298.11,1.0,1.0,2.66,298.11,284.95,298.15,292.77,298.15,300.25,298.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,134.61,0.0,13466.25,1.0,282.65,284.49,292.63,292.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16531500.0,300.27,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.53,300.41,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,300.35,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.41,300.26,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,298.34,1.0,1.0,2.66,298.34,284.95,298.38,292.88,298.37,300.31,298.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,152.73,0.0,13466.23,1.0,282.65,284.49,292.68,292.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16531800.0,300.35,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.41,300.32,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,298.59,1.0,1.0,2.66,298.59,284.95,298.63,293.01,298.63,300.38,298.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,171.7,0.0,13466.16,1.0,282.65,284.49,292.76,292.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16532100.0,300.44,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,300.55,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,300.49,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,300.4,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,284.95,298.91,293.15,298.91,300.46,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,186.34,0.0,13466.1,1.0,282.65,284.49,292.85,292.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16532400.0,300.55,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.53,300.63,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.41,300.49,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,299.15,1.0,1.0,2.66,299.15,284.95,299.2,293.31,299.2,300.55,299.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,196.03,0.0,13466.25,1.0,282.65,284.49,292.96,292.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16532700.0,300.66,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.53,300.73,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.56,300.67,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.41,300.58,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.56,300.22,297.15,293.15,0.0,0.0,299.45,1.0,1.0,2.66,299.45,284.95,299.5,293.48,299.5,300.65,299.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,200.67,0.0,13466.21,1.0,282.65,284.49,293.09,293.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16533000.0,300.78,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.53,300.83,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.56,300.77,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.41,300.68,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.56,300.33,297.15,293.15,0.0,0.0,299.74,1.0,1.0,2.66,299.74,284.95,299.8,293.64,299.79,300.76,299.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,200.29,0.0,13466.09,1.0,282.65,284.49,293.22,293.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16533300.0,300.9,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.53,300.93,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,300.88,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.41,300.79,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,300.44,297.15,293.15,0.0,0.0,300.04,1.0,1.0,2.66,300.04,284.95,300.09,293.8,300.08,300.87,300.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,194.91,0.0,13466.25,1.0,282.65,284.49,293.37,293.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.18,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16533600.0,301.03,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.53,301.04,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,300.99,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.41,300.9,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,300.31,1.0,1.0,2.66,300.31,284.95,300.36,293.96,300.36,300.98,300.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,184.49,0.0,13466.25,1.0,282.65,284.49,293.52,293.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16533900.0,301.15,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,301.15,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,301.01,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,300.69,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,284.95,300.61,294.09,300.61,301.09,300.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,169.03,0.0,13466.13,1.0,282.65,284.49,293.67,293.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16534200.0,301.27,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,301.26,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,301.12,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,300.81,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,284.95,300.83,294.21,300.83,301.2,300.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,148.5,0.0,13466.08,1.0,282.65,284.49,293.81,293.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16534500.0,301.37,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,301.36,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,301.22,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,300.92,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,284.95,301.01,294.31,301.01,301.3,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,122.92,0.0,13466.13,1.0,282.65,284.49,293.94,293.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16534800.0,301.4,297.15,293.15,0.0,0.0,301.13,0.94,1.0,0.9,301.39,297.15,293.15,0.0,0.0,301.13,0.94,1.0,0.95,301.34,297.15,293.15,0.0,0.0,301.13,0.94,1.0,0.7,301.26,297.15,293.15,0.0,0.0,301.13,0.94,1.0,0.95,300.97,297.15,293.15,0.0,0.0,301.12,0.3,0.05,0.3,301.13,284.95,301.15,294.38,301.15,301.35,301.13,1.0,0.93,1.0,1.0,0.0,1.0,4.57,4.57,0.0,3.54,1.0,0.0,0.0,506.55,410.0,78.8,0.0,9451.71,1.0,282.65,284.49,294.06,294.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16535100.0,301.49,297.15,293.15,0.0,0.0,301.23,0.98,1.0,0.9,301.48,297.15,293.15,0.0,0.0,301.23,0.98,1.0,0.95,301.43,297.15,293.15,0.0,0.0,301.23,0.98,1.0,0.7,301.35,297.15,293.15,0.0,0.0,301.23,0.98,1.0,0.95,301.07,297.15,293.15,0.0,0.0,301.23,0.32,0.05,0.28,301.23,284.95,301.26,294.43,301.26,301.44,301.23,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,424.93,410.0,72.04,0.0,8666.03,1.0,282.65,284.5,294.16,294.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16535400.0,301.56,297.15,293.15,0.0,0.0,301.33,0.98,1.0,0.9,301.54,297.15,293.15,0.0,0.0,301.33,0.98,1.0,0.95,301.5,297.15,293.15,0.0,0.0,301.33,0.98,1.0,0.7,301.43,297.15,293.15,0.0,0.0,301.33,0.98,1.0,0.95,301.13,297.15,293.15,0.0,0.0,301.33,0.32,0.05,0.28,301.33,284.95,301.35,294.49,301.35,301.51,301.33,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,412.33,410.0,65.75,0.0,8547.03,1.0,282.64,284.5,294.25,294.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16535700.0,301.61,297.15,293.15,0.0,0.0,301.42,0.98,1.0,0.9,301.59,297.15,293.15,0.0,0.0,301.42,0.98,1.0,0.95,301.55,297.15,293.15,0.0,0.0,301.42,0.98,1.0,0.7,301.48,297.15,293.15,0.0,0.0,301.42,0.98,1.0,0.95,301.17,297.15,293.15,0.0,0.0,301.42,0.32,0.05,0.28,301.42,284.95,301.44,294.56,301.44,301.56,301.42,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.37,410.0,60.38,0.0,8528.54,1.0,282.64,284.5,294.33,294.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16536000.0,301.65,297.15,293.15,0.0,0.0,301.5,0.98,1.0,0.9,301.63,297.15,293.15,0.0,0.0,301.5,0.98,1.0,0.95,301.59,297.15,293.15,0.0,0.0,301.5,0.98,1.0,0.7,301.52,297.15,293.15,0.0,0.0,301.5,0.98,1.0,0.95,301.2,297.15,293.15,0.0,0.0,301.5,0.32,0.05,0.28,301.5,284.95,301.52,294.63,301.52,301.6,301.5,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.06,410.0,56.1,0.0,8525.63,1.0,282.64,284.5,294.41,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.19,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16536300.0,301.69,297.15,293.15,0.0,0.0,301.58,0.98,1.0,0.9,301.67,297.15,293.15,0.0,0.0,301.58,0.98,1.0,0.95,301.62,297.15,293.15,0.0,0.0,301.58,0.98,1.0,0.7,301.57,297.15,293.15,0.0,0.0,301.58,0.98,1.0,0.95,301.23,297.15,293.15,0.0,0.0,301.58,0.32,0.05,0.28,301.58,284.95,301.6,294.71,301.6,301.64,301.58,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.01,410.0,53.0,0.0,8525.16,1.0,282.64,284.5,294.49,294.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16536600.0,301.72,297.15,293.15,0.0,0.0,301.65,0.98,1.0,0.9,301.71,297.15,293.15,0.0,0.0,301.65,0.98,1.0,0.95,301.66,297.15,293.15,0.0,0.0,301.65,0.98,1.0,0.7,301.6,297.15,293.15,0.0,0.0,301.65,0.98,1.0,0.95,301.25,297.15,293.15,0.0,0.0,301.65,0.32,0.05,0.28,301.65,284.95,301.67,294.79,301.67,301.68,301.66,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,51.03,0.0,8525.04,1.0,282.64,284.5,294.57,294.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16536900.0,301.76,297.15,293.15,0.0,0.0,301.73,0.98,1.0,0.9,301.75,297.15,293.15,0.0,0.0,301.73,0.98,1.0,0.95,301.69,297.15,293.15,0.0,0.0,301.73,0.98,1.0,0.7,301.64,297.15,293.15,0.0,0.0,301.73,0.98,1.0,0.95,301.28,297.15,293.15,0.0,0.0,301.72,0.32,0.05,0.28,301.73,284.95,301.74,294.87,301.74,301.71,301.73,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,50.21,0.0,8525.02,1.0,282.64,284.5,294.65,294.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16537200.0,301.79,297.15,293.15,0.0,0.0,301.75,0.98,1.0,0.9,301.78,297.15,293.15,0.0,0.0,301.75,0.98,1.0,0.95,301.72,297.15,293.15,0.0,0.0,301.75,0.98,1.0,0.7,301.67,297.15,293.15,0.0,0.0,301.75,0.98,1.0,0.95,301.3,297.15,293.15,0.0,0.0,301.75,0.32,0.05,0.28,301.75,284.95,301.82,294.95,301.76,301.74,301.75,1.0,0.89,0.0,0.0,1.0,1.0,4.53,0.0,4.53,-1.02,1.0,0.0,0.0,409.29,410.0,15.38,0.0,8524.44,1.0,282.64,284.5,294.73,294.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16537500.0,301.81,297.15,293.15,0.0,0.0,301.79,0.98,1.0,0.9,301.8,297.15,293.15,0.0,0.0,301.79,0.98,1.0,0.95,301.74,297.15,293.15,0.0,0.0,301.79,0.98,1.0,0.7,301.69,297.15,293.15,0.0,0.0,301.79,0.98,1.0,0.95,301.32,297.15,293.15,0.0,0.0,301.78,0.32,0.05,0.28,301.79,284.95,301.89,295.02,301.79,301.76,301.79,1.0,0.89,0.1,0.1,1.0,1.0,4.53,0.11,4.42,-0.91,1.0,0.0,0.0,410.01,410.0,24.82,0.0,8528.99,1.0,282.64,284.5,294.8,294.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16537800.0,301.77,297.15,293.15,0.0,0.0,301.93,0.55,0.05,0.28,301.75,297.15,293.15,0.0,0.0,301.93,0.52,0.05,0.25,301.68,297.15,293.15,0.0,0.0,301.93,0.41,0.05,0.11,301.63,297.15,293.15,0.0,0.0,301.94,0.34,0.05,0.11,301.25,297.15,293.15,0.0,0.0,301.93,0.27,0.05,0.37,301.93,284.95,301.97,295.09,301.77,301.72,301.9,1.0,0.73,0.1,0.1,1.0,1.0,1.35,0.01,1.34,-0.29,1.0,0.0,0.0,778.37,410.0,41.56,0.0,1929.24,1.0,282.64,284.5,294.88,294.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16538100.0,301.83,297.15,293.15,0.0,0.0,301.82,0.29,0.05,0.06,301.81,297.15,293.15,0.0,0.0,301.82,0.29,0.05,0.07,301.73,297.15,293.15,0.0,0.0,301.82,0.29,0.05,0.05,301.67,297.15,293.15,0.0,0.0,301.82,0.29,0.05,0.07,301.31,297.15,293.15,0.0,0.0,301.82,0.29,0.05,0.31,301.82,284.95,302.06,295.16,301.84,301.76,301.82,1.0,0.56,0.12,0.12,1.0,1.0,0.67,0.01,0.66,-0.17,1.0,0.0,0.0,469.21,374.0,7.89,0.0,548.16,1.0,282.64,284.5,294.96,294.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16538400.0,301.88,297.15,293.15,0.0,0.0,301.85,0.3,0.05,0.06,301.86,297.15,293.15,0.0,0.0,301.85,0.3,0.05,0.06,301.77,297.15,293.15,0.0,0.0,301.85,0.3,0.05,0.05,301.71,297.15,293.15,0.0,0.0,301.85,0.3,0.05,0.06,301.34,297.15,293.15,0.0,0.0,301.85,0.3,0.05,0.3,301.85,284.95,302.15,295.22,301.9,301.81,301.85,1.0,0.5,0.14,0.14,1.0,1.0,0.63,0.01,0.62,-0.16,1.0,0.0,0.0,382.47,338.0,25.02,0.0,424.98,1.0,282.64,284.5,295.03,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16538700.0,301.91,297.15,293.15,0.0,0.0,301.89,0.31,0.05,0.06,301.9,297.15,293.15,0.0,0.0,301.89,0.31,0.05,0.06,301.8,297.15,293.15,0.0,0.0,301.89,0.31,0.05,0.04,301.74,297.15,293.15,0.0,0.0,301.89,0.31,0.05,0.06,301.37,297.15,293.15,0.0,0.0,301.89,0.31,0.05,0.29,301.89,284.95,302.25,295.28,301.96,301.84,301.89,1.0,0.48,0.15,0.15,1.0,1.0,0.61,0.02,0.6,-0.16,1.0,0.0,0.0,340.4,314.0,31.4,0.0,369.0,1.0,282.64,284.51,295.1,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16539000.0,301.95,297.15,293.15,0.0,0.0,301.93,0.31,0.05,0.06,301.94,297.15,293.15,0.0,0.0,301.93,0.31,0.05,0.06,301.83,297.15,293.15,0.0,0.0,301.93,0.31,0.05,0.04,301.77,297.15,293.15,0.0,0.0,301.93,0.31,0.05,0.06,301.39,297.15,293.15,0.0,0.0,301.93,0.31,0.05,0.28,301.93,284.95,302.35,295.33,302.01,301.88,301.93,1.0,0.45,0.16,0.16,1.0,1.0,0.6,0.02,0.58,-0.15,1.0,0.0,0.0,308.04,290.0,33.49,0.0,327.62,1.0,282.64,284.51,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16539300.0,301.98,297.15,293.15,0.0,0.0,301.98,0.32,0.05,0.06,301.97,297.15,293.15,0.0,0.0,301.98,0.32,0.05,0.06,301.85,297.15,293.15,0.0,0.0,301.98,0.32,0.05,0.04,301.8,297.15,293.15,0.0,0.0,301.98,0.32,0.05,0.06,301.41,297.15,293.15,0.0,0.0,301.98,0.32,0.05,0.28,301.98,284.95,302.45,295.39,302.06,301.9,301.98,1.0,0.43,0.17,0.17,1.0,1.0,0.59,0.02,0.57,-0.15,1.0,0.0,0.0,278.04,254.0,34.1,0.0,290.55,1.0,282.64,284.51,295.22,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16539600.0,302.01,297.15,293.15,0.0,0.0,302.03,0.33,0.05,0.05,302.0,297.15,293.15,0.0,0.0,302.03,0.33,0.05,0.06,301.88,297.15,293.15,0.0,0.0,302.03,0.33,0.05,0.04,301.82,297.15,293.15,0.0,0.0,302.03,0.33,0.05,0.06,301.43,297.15,293.15,0.0,0.0,302.03,0.33,0.05,0.27,302.03,284.95,302.55,295.44,302.11,301.93,302.03,1.0,0.41,0.18,0.18,1.0,1.0,0.58,0.03,0.55,-0.14,1.0,0.0,0.0,248.72,230.0,34.28,0.0,255.51,1.0,282.64,284.51,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.2,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16539900.0,302.04,297.15,293.15,0.0,0.0,302.07,0.34,0.05,0.05,302.04,297.15,293.15,0.0,0.0,302.07,0.34,0.05,0.06,301.9,297.15,293.15,0.0,0.0,302.07,0.34,0.05,0.04,301.85,297.15,293.15,0.0,0.0,302.07,0.34,0.05,0.06,301.45,297.15,293.15,0.0,0.0,302.07,0.34,0.05,0.27,302.08,284.95,302.65,295.5,302.16,301.96,302.08,1.0,0.39,0.19,0.19,1.0,1.0,0.57,0.03,0.54,-0.14,1.0,0.0,0.0,219.68,194.0,34.3,0.0,221.99,1.0,282.64,284.51,295.34,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16540200.0,302.06,297.15,293.15,0.0,0.0,302.12,0.35,0.05,0.05,302.07,297.15,293.15,0.0,0.0,302.12,0.35,0.05,0.05,301.93,297.15,293.15,0.0,0.0,302.12,0.35,0.05,0.04,301.87,297.15,293.15,0.0,0.0,302.12,0.35,0.05,0.05,301.47,297.15,293.15,0.0,0.0,302.12,0.35,0.05,0.26,302.12,284.95,302.76,295.55,302.21,301.99,302.13,1.0,0.36,0.21,0.21,1.0,1.0,0.55,0.03,0.53,-0.13,1.0,0.0,0.0,190.85,170.0,34.2,0.0,189.88,1.0,282.64,284.51,295.4,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16540500.0,302.09,297.15,293.15,0.0,0.0,302.17,0.36,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.17,0.36,0.05,0.05,301.95,297.15,293.15,0.0,0.0,302.17,0.36,0.05,0.04,301.9,297.15,293.15,0.0,0.0,302.17,0.36,0.05,0.05,301.48,297.15,293.15,0.0,0.0,302.17,0.36,0.05,0.25,302.17,284.95,302.86,295.6,302.26,302.01,302.18,1.0,0.33,0.22,0.22,1.0,1.0,0.54,0.03,0.51,-0.13,1.0,0.0,0.0,162.27,134.0,33.97,0.0,159.17,1.0,282.64,284.51,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16540800.0,302.11,297.15,293.15,0.0,0.0,302.22,0.38,0.05,0.05,302.13,297.15,293.15,0.0,0.0,302.22,0.38,0.05,0.05,301.97,297.15,293.15,0.0,0.0,302.22,0.38,0.05,0.04,301.92,297.15,293.15,0.0,0.0,302.22,0.38,0.05,0.05,301.5,297.15,293.15,0.0,0.0,302.22,0.38,0.05,0.25,302.22,284.95,302.96,295.65,302.31,302.04,302.22,1.0,0.31,0.23,0.23,1.0,1.0,0.53,0.03,0.5,-0.12,1.0,0.0,0.0,134.0,98.0,33.66,0.0,129.92,1.0,282.64,284.51,295.51,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16541100.0,302.13,297.15,293.15,0.0,0.0,302.27,0.4,0.05,0.05,302.16,297.15,293.15,0.0,0.0,302.27,0.4,0.05,0.05,302.0,297.15,293.15,0.0,0.0,302.27,0.4,0.05,0.04,301.95,297.15,293.15,0.0,0.0,302.27,0.4,0.05,0.05,301.52,297.15,293.15,0.0,0.0,302.27,0.4,0.05,0.24,302.27,284.95,303.06,295.71,302.36,302.06,302.27,1.0,0.27,0.24,0.24,1.0,1.0,0.52,0.04,0.48,-0.12,1.0,0.0,0.0,106.17,74.0,33.33,0.0,102.2,1.0,282.64,284.51,295.56,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16541400.0,302.15,297.15,293.15,0.0,0.0,302.31,0.42,0.05,0.05,302.18,297.15,293.15,0.0,0.0,302.31,0.42,0.05,0.05,302.02,297.15,293.15,0.0,0.0,302.31,0.42,0.05,0.04,301.97,297.15,293.15,0.0,0.0,302.31,0.42,0.05,0.05,301.53,297.15,293.15,0.0,0.0,302.31,0.42,0.05,0.24,302.31,284.95,303.16,295.76,302.41,302.09,302.32,1.0,0.24,0.25,0.25,1.0,1.0,0.51,0.04,0.47,-0.11,1.0,0.0,0.0,78.99,50.0,32.94,0.0,76.17,1.0,282.64,284.51,295.62,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16541700.0,302.17,297.15,293.15,0.0,0.0,302.36,0.46,0.05,0.05,302.21,297.15,293.15,0.0,0.0,302.36,0.46,0.05,0.05,302.04,297.15,293.15,0.0,0.0,302.36,0.46,0.05,0.04,301.99,297.15,293.15,0.0,0.0,302.36,0.46,0.05,0.05,301.55,297.15,293.15,0.0,0.0,302.36,0.46,0.05,0.23,302.36,284.95,303.26,295.82,302.45,302.11,302.36,1.0,0.2,0.26,0.26,1.0,1.0,0.5,0.04,0.46,-0.11,1.0,0.0,0.0,53.74,25.0,32.5,0.0,52.89,1.0,282.64,284.51,295.67,295.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16542000.0,302.19,297.15,293.15,0.0,0.0,302.4,0.49,0.05,0.05,302.24,297.15,293.15,0.0,0.0,302.4,0.49,0.05,0.05,302.06,297.15,293.15,0.0,0.0,302.4,0.49,0.05,0.04,302.01,297.15,293.15,0.0,0.0,302.4,0.49,0.05,0.05,301.57,297.15,293.15,0.0,0.0,302.4,0.49,0.05,0.23,302.41,284.95,303.35,295.87,302.5,302.13,302.41,1.0,0.18,0.27,0.27,1.0,1.0,0.49,0.04,0.45,-0.1,1.0,0.0,0.0,40.24,25.0,32.03,0.0,40.81,1.0,282.64,284.52,295.73,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16542300.0,302.21,297.15,293.15,0.0,0.0,302.45,0.51,0.05,0.05,302.26,297.15,293.15,0.0,0.0,302.45,0.51,0.05,0.05,302.08,297.15,293.15,0.0,0.0,302.45,0.51,0.05,0.04,302.04,297.15,293.15,0.0,0.0,302.45,0.51,0.05,0.05,301.58,297.15,293.15,0.0,0.0,302.45,0.51,0.05,0.23,302.45,284.95,303.44,295.93,302.54,302.15,302.46,1.0,0.17,0.28,0.28,1.0,1.0,0.49,0.05,0.44,-0.1,1.0,0.0,0.0,33.54,25.0,31.35,0.0,34.9,1.0,282.64,284.52,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16542600.0,302.23,297.15,293.15,0.0,0.0,302.49,0.52,0.05,0.05,302.28,297.15,293.15,0.0,0.0,302.49,0.52,0.05,0.05,302.1,297.15,293.15,0.0,0.0,302.49,0.52,0.05,0.04,302.06,297.15,293.15,0.0,0.0,302.49,0.52,0.05,0.05,301.6,297.15,293.15,0.0,0.0,302.49,0.52,0.05,0.23,302.49,284.95,303.52,295.98,302.58,302.17,302.5,1.0,0.16,0.29,0.29,1.0,1.0,0.49,0.05,0.44,-0.1,1.0,0.0,0.0,29.93,25.0,30.34,0.0,31.75,1.0,282.64,284.52,295.84,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16542900.0,302.24,297.15,293.15,0.0,0.0,302.54,0.53,0.05,0.05,302.31,297.15,293.15,0.0,0.0,302.54,0.53,0.05,0.05,302.12,297.15,293.15,0.0,0.0,302.54,0.53,0.05,0.04,302.08,297.15,293.15,0.0,0.0,302.54,0.53,0.05,0.05,301.61,297.15,293.15,0.0,0.0,302.54,0.53,0.05,0.23,302.54,284.95,303.6,296.03,302.62,302.19,302.54,1.0,0.16,0.3,0.3,1.0,1.0,0.49,0.05,0.43,-0.09,1.0,0.0,0.0,27.9,25.0,29.15,0.0,29.99,1.0,282.64,284.52,295.89,295.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16543200.0,302.26,297.15,293.15,0.0,0.0,302.58,0.53,0.05,0.05,302.33,297.15,293.15,0.0,0.0,302.58,0.53,0.05,0.05,302.14,297.15,293.15,0.0,0.0,302.58,0.53,0.05,0.04,302.1,297.15,293.15,0.0,0.0,302.58,0.53,0.05,0.05,301.63,297.15,293.15,0.0,0.0,302.58,0.53,0.05,0.23,302.58,284.95,303.67,296.07,302.66,302.21,302.58,1.0,0.15,0.31,0.31,1.0,1.0,0.49,0.06,0.43,-0.09,1.0,0.0,0.0,26.73,25.0,27.88,0.0,28.96,1.0,282.64,284.52,295.94,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.21,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16543500.0,302.27,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,302.35,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,302.16,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.04,302.12,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.05,301.64,297.15,293.15,0.0,0.0,302.61,0.54,0.05,0.23,302.62,284.95,303.74,296.11,302.69,302.23,302.62,1.0,0.15,0.32,0.32,1.0,1.0,0.49,0.06,0.43,-0.09,1.0,0.0,0.0,26.04,25.0,26.59,0.0,28.36,1.0,282.64,284.52,295.99,295.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16543800.0,302.29,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,302.37,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,302.18,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.04,302.14,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.05,301.65,297.15,293.15,0.0,0.0,302.65,0.54,0.05,0.23,302.65,284.95,303.81,296.15,302.72,302.25,302.66,1.0,0.15,0.33,0.33,1.0,1.0,0.49,0.07,0.42,-0.08,1.0,0.0,0.0,25.63,25.0,25.31,0.0,28.01,1.0,282.64,284.52,296.03,296.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16544100.0,302.3,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.05,302.39,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.05,302.19,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.04,302.15,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.05,301.67,297.15,293.15,0.0,0.0,302.69,0.54,0.05,0.23,302.69,284.95,303.87,296.19,302.76,302.27,302.69,1.0,0.15,0.34,0.34,1.0,1.0,0.49,0.07,0.42,-0.08,1.0,0.0,0.0,25.38,25.0,24.05,0.0,27.79,1.0,282.64,284.52,296.08,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16544400.0,302.31,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,302.41,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,302.21,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.04,302.17,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.05,301.68,297.15,293.15,0.0,0.0,302.72,0.54,0.05,0.23,302.72,284.95,303.93,296.22,302.78,302.28,302.72,1.0,0.15,0.35,0.35,1.0,1.0,0.49,0.08,0.41,-0.07,1.0,0.0,0.0,25.23,25.0,22.83,0.0,27.66,1.0,282.64,284.52,296.12,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16544700.0,302.33,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.05,302.43,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.05,302.23,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.04,302.19,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.05,301.69,297.15,293.15,0.0,0.0,302.75,0.54,0.05,0.23,302.75,284.95,303.98,296.26,302.81,302.3,302.75,1.0,0.15,0.36,0.36,1.0,1.0,0.49,0.08,0.41,-0.07,1.0,0.0,0.0,25.14,25.0,21.81,0.0,27.58,1.0,282.63,284.52,296.16,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16545000.0,302.34,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,302.44,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,302.24,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.04,302.2,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.05,301.7,297.15,293.15,0.0,0.0,302.78,0.54,0.05,0.23,302.78,284.95,304.04,296.29,302.84,302.31,302.78,1.0,0.15,0.37,0.37,1.0,1.0,0.49,0.08,0.4,-0.06,1.0,0.0,0.0,25.09,25.0,20.51,0.0,27.54,1.0,282.63,284.52,296.19,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16545300.0,302.35,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,302.46,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,302.25,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.04,302.22,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.05,301.71,297.15,293.15,0.0,0.0,302.81,0.54,0.05,0.23,302.81,284.95,304.09,296.32,302.86,302.32,302.81,1.0,0.15,0.38,0.38,1.0,1.0,0.49,0.09,0.4,-0.06,1.0,0.0,0.0,25.06,25.0,19.35,0.0,27.51,1.0,282.63,284.53,296.23,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16545600.0,302.36,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.05,302.47,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.05,302.27,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.04,302.23,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.05,301.72,297.15,293.15,0.0,0.0,302.83,0.54,0.05,0.23,302.83,284.95,304.15,296.36,302.89,302.34,302.84,1.0,0.15,0.39,0.39,1.0,1.0,0.49,0.09,0.4,-0.06,1.0,0.0,0.0,25.04,25.0,18.35,0.0,27.49,1.0,282.63,284.53,296.26,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16545900.0,302.35,297.15,293.15,0.0,0.0,302.86,0.54,0.05,0.05,302.47,297.15,293.15,0.0,0.0,302.86,0.54,0.05,0.05,302.26,297.15,293.15,0.0,0.0,302.86,0.54,0.05,0.04,302.23,297.15,293.15,0.0,0.0,302.86,0.54,0.05,0.05,301.72,297.15,293.15,0.0,0.0,302.86,0.54,0.05,0.23,302.86,284.95,304.19,296.39,302.89,302.33,302.86,1.0,0.15,0.4,0.4,1.0,1.0,0.49,0.1,0.39,-0.05,1.0,0.0,0.0,25.02,25.0,14.19,0.0,27.47,1.0,282.63,284.53,296.3,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16546200.0,302.35,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.05,302.48,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.05,302.27,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.04,302.23,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.05,301.73,297.15,293.15,0.0,0.0,302.87,0.54,0.05,0.23,302.87,284.95,304.22,296.4,302.9,302.34,302.87,1.0,0.15,0.41,0.41,1.0,1.0,0.49,0.1,0.39,-0.04,1.0,0.0,0.0,25.02,25.0,9.64,0.0,27.47,1.0,282.63,284.53,296.33,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
