time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16546500.0,302.35,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.48,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.27,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,302.24,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.73,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.22,296.4,302.89,302.34,302.88,1.0,0.15,0.41,0.41,1.0,1.0,0.49,0.11,0.38,-0.04,1.0,0.0,0.0,25.01,25.0,4.79,0.0,27.46,1.0,282.63,284.53,296.35,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16546800.0,302.36,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.49,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.28,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,302.24,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.74,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.22,296.4,302.88,302.35,302.88,1.0,0.15,0.42,0.42,1.0,1.0,0.49,0.11,0.38,-0.03,1.0,0.0,0.0,25.01,25.0,1.35,0.0,27.45,1.0,282.63,284.53,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16547100.0,302.36,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.5,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.29,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,302.25,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.74,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.2,296.39,302.88,302.36,302.88,1.0,0.15,0.43,0.43,1.0,1.0,0.49,0.11,0.38,-0.03,1.0,0.0,0.0,25.01,25.0,0.9,0.0,27.45,1.0,282.63,284.53,296.38,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16547400.0,302.37,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.51,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.3,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,302.26,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.75,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.18,296.38,302.89,302.37,302.88,1.0,0.15,0.44,0.44,1.0,1.0,0.49,0.12,0.37,-0.02,1.0,0.0,0.0,25.0,25.0,2.14,0.0,27.45,1.0,282.63,284.53,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16547700.0,302.38,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.52,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.31,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,302.26,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.76,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.16,296.36,302.89,302.37,302.88,1.0,0.15,0.45,0.45,1.0,1.0,0.49,0.12,0.37,-0.02,1.0,0.0,0.0,25.0,25.0,2.27,0.0,27.45,1.0,282.63,284.53,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16548000.0,302.38,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.53,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,302.32,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.04,302.27,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.05,301.77,297.15,293.15,0.0,0.0,302.88,0.54,0.05,0.23,302.88,284.95,304.14,296.35,302.89,302.38,302.89,1.0,0.15,0.46,0.46,1.0,1.0,0.49,0.13,0.36,-0.02,1.0,0.0,0.0,25.0,25.0,3.24,0.0,27.45,1.0,282.63,284.53,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.22,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16548300.0,302.39,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,302.54,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,302.33,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.04,302.28,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,301.77,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.23,302.89,284.95,304.12,296.34,302.9,302.39,302.89,1.0,0.15,0.46,0.46,1.0,1.0,0.49,0.13,0.36,-0.01,1.0,0.0,0.0,25.0,25.0,3.9,0.0,27.44,1.0,282.63,284.53,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16548600.0,302.4,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,302.55,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,302.35,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.04,302.29,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.05,301.78,297.15,293.15,0.0,0.0,302.89,0.54,0.05,0.23,302.89,284.95,304.12,296.34,302.91,302.41,302.89,1.0,0.15,0.47,0.47,1.0,1.0,0.49,0.13,0.36,-0.01,1.0,0.0,0.0,25.0,25.0,5.82,0.0,27.44,1.0,282.63,284.54,296.35,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16548900.0,302.41,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.05,302.57,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.05,302.36,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.04,302.3,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.05,301.79,297.15,293.15,0.0,0.0,302.9,0.54,0.05,0.23,302.9,284.95,304.12,296.34,302.92,302.42,302.9,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.14,0.35,-0.01,1.0,0.0,0.0,25.0,25.0,7.68,0.0,27.44,1.0,282.63,284.54,296.35,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16549200.0,302.42,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,302.59,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,302.38,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.04,302.31,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.05,301.8,297.15,293.15,0.0,0.0,302.91,0.54,0.05,0.23,302.91,284.95,304.15,296.36,302.94,302.43,302.91,1.0,0.15,0.49,0.49,1.0,1.0,0.49,0.14,0.35,0.0,1.0,0.0,0.0,25.0,25.0,10.26,0.0,27.44,1.0,282.63,284.54,296.35,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16549500.0,302.45,297.15,293.15,0.0,0.0,302.93,0.54,0.05,0.05,302.64,297.15,293.15,0.0,0.0,302.93,0.54,0.05,0.05,302.43,297.15,293.15,0.0,0.0,302.93,0.54,0.05,0.04,302.35,297.15,293.15,0.0,0.0,302.93,0.54,0.05,0.05,301.84,297.15,293.15,0.0,0.0,302.93,0.54,0.05,0.23,302.93,284.95,304.23,296.4,302.99,302.48,302.93,1.0,0.15,0.49,0.49,1.0,1.0,0.49,0.14,0.35,0.0,1.0,0.0,0.0,25.0,25.0,20.26,0.0,27.44,1.0,282.63,284.54,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16549800.0,302.48,297.15,293.15,0.0,0.0,302.96,0.54,0.05,0.05,302.67,297.15,293.15,0.0,0.0,302.96,0.54,0.05,0.05,302.47,297.15,293.15,0.0,0.0,302.96,0.54,0.05,0.04,302.38,297.15,293.15,0.0,0.0,302.96,0.54,0.05,0.05,301.86,297.15,293.15,0.0,0.0,302.96,0.54,0.05,0.23,302.97,284.95,304.37,296.48,303.06,302.51,302.97,1.0,0.15,0.5,0.5,1.0,1.0,0.49,0.15,0.34,0.0,1.0,0.0,0.0,25.0,25.0,32.46,0.0,27.44,1.0,282.63,284.54,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16550100.0,302.5,297.15,293.15,0.0,0.0,303.02,0.54,0.05,0.05,302.7,297.15,293.15,0.0,0.0,303.02,0.54,0.05,0.05,302.5,297.15,293.15,0.0,0.0,303.02,0.54,0.05,0.04,302.41,297.15,293.15,0.0,0.0,303.02,0.54,0.05,0.05,301.89,297.15,293.15,0.0,0.0,303.02,0.54,0.05,0.23,303.02,284.95,304.57,296.58,303.15,302.54,303.03,1.0,0.15,0.51,0.51,1.0,1.0,0.49,0.15,0.34,0.0,1.0,0.0,0.0,25.0,25.0,45.27,0.0,27.44,1.0,282.63,284.54,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16550400.0,302.52,297.15,293.15,0.0,0.0,303.09,0.54,0.05,0.05,302.73,297.15,293.15,0.0,0.0,303.09,0.54,0.05,0.05,302.54,297.15,293.15,0.0,0.0,303.09,0.54,0.05,0.04,302.43,297.15,293.15,0.0,0.0,303.09,0.54,0.05,0.05,301.9,297.15,293.15,0.0,0.0,303.09,0.54,0.05,0.23,303.09,284.95,304.8,296.7,303.26,302.57,303.1,1.0,0.15,0.51,0.51,1.0,1.0,0.49,0.15,0.34,0.01,1.0,0.0,0.0,25.0,25.0,56.53,0.0,27.44,1.0,282.63,284.54,296.5,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16550700.0,302.54,297.15,293.15,0.0,0.0,303.18,0.54,0.05,0.05,302.76,297.15,293.15,0.0,0.0,303.18,0.54,0.05,0.05,302.57,297.15,293.15,0.0,0.0,303.18,0.54,0.05,0.04,302.45,297.15,293.15,0.0,0.0,303.18,0.54,0.05,0.05,301.92,297.15,293.15,0.0,0.0,303.18,0.54,0.05,0.23,303.18,284.95,305.06,296.83,303.37,302.59,303.19,1.0,0.15,0.52,0.52,1.0,1.0,0.49,0.16,0.33,0.01,1.0,0.0,0.0,25.0,25.0,65.62,0.0,27.44,1.0,282.63,284.54,296.59,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16551000.0,302.57,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.05,302.79,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.05,302.61,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.04,302.48,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.05,301.94,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.23,303.28,284.95,305.33,296.96,303.49,302.62,303.29,1.0,0.15,0.53,0.53,1.0,1.0,0.49,0.16,0.33,0.01,1.0,0.0,0.0,25.0,25.0,72.73,0.0,27.44,1.0,282.63,284.54,296.69,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16551300.0,302.59,297.15,293.15,0.0,0.0,303.39,0.54,0.05,0.05,302.82,297.15,293.15,0.0,0.0,303.39,0.54,0.05,0.05,302.65,297.15,293.15,0.0,0.0,303.39,0.54,0.05,0.04,302.5,297.15,293.15,0.0,0.0,303.39,0.54,0.05,0.05,301.96,297.15,293.15,0.0,0.0,303.39,0.54,0.05,0.23,303.39,284.95,305.58,297.09,303.62,302.65,303.4,1.0,0.15,0.53,0.53,1.0,1.0,0.49,0.16,0.33,0.01,1.0,0.0,0.0,25.0,25.0,77.74,0.0,27.44,1.0,282.63,284.54,296.8,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16551600.0,302.61,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.05,302.85,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.05,302.69,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.04,302.52,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.05,301.98,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.23,303.5,284.95,305.81,297.21,303.72,302.67,303.51,1.0,0.15,0.54,0.54,1.0,1.0,0.49,0.16,0.32,0.01,1.0,0.0,0.0,25.0,25.0,76.77,0.0,27.44,1.0,282.63,284.55,296.92,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.23,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16551900.0,302.63,297.15,293.15,0.0,0.0,303.61,0.54,0.05,0.05,302.87,297.15,293.15,0.0,0.0,303.61,0.54,0.05,0.05,302.72,297.15,293.15,0.0,0.0,303.61,0.54,0.05,0.04,302.55,297.15,293.15,0.0,0.0,303.61,0.54,0.05,0.05,302.0,297.15,293.15,0.0,0.0,303.61,0.54,0.05,0.23,303.61,284.95,306.0,297.31,303.81,302.7,303.62,1.0,0.15,0.55,0.55,1.0,1.0,0.49,0.17,0.32,0.02,1.0,0.0,0.0,25.0,25.0,70.75,0.0,27.43,1.0,282.63,284.55,297.03,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16552200.0,302.65,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.05,302.89,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.05,302.75,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.04,302.57,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.05,302.02,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.23,303.71,284.95,306.13,297.38,303.89,302.72,303.72,1.0,0.15,0.55,0.55,1.0,1.0,0.49,0.17,0.32,0.02,1.0,0.0,0.0,25.0,25.0,63.03,0.0,27.43,1.0,282.63,284.55,297.13,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16552500.0,302.67,297.15,293.15,0.0,0.0,303.79,0.54,0.05,0.05,302.91,297.15,293.15,0.0,0.0,303.79,0.54,0.05,0.05,302.77,297.15,293.15,0.0,0.0,303.79,0.54,0.05,0.04,302.59,297.15,293.15,0.0,0.0,303.79,0.54,0.05,0.05,302.04,297.15,293.15,0.0,0.0,303.79,0.54,0.05,0.23,303.79,284.95,306.18,297.42,303.94,302.74,303.8,1.0,0.15,0.56,0.56,1.0,1.0,0.49,0.17,0.32,0.03,1.0,0.0,0.0,25.0,25.0,51.35,0.0,27.43,1.0,282.63,284.55,297.22,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16552800.0,302.68,297.15,293.15,0.0,0.0,303.85,0.54,0.05,0.05,302.92,297.15,293.15,0.0,0.0,303.85,0.54,0.05,0.05,302.79,297.15,293.15,0.0,0.0,303.85,0.54,0.05,0.04,302.6,297.15,293.15,0.0,0.0,303.85,0.54,0.05,0.05,302.05,297.15,293.15,0.0,0.0,303.85,0.54,0.05,0.23,303.86,284.95,306.15,297.43,303.95,302.76,303.86,1.0,0.15,0.57,0.57,1.0,1.0,0.49,0.17,0.32,0.03,1.0,0.0,0.0,25.0,25.0,35.15,0.0,27.43,1.0,282.63,284.55,297.29,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16553100.0,302.69,297.15,293.15,0.0,0.0,303.89,0.54,0.05,0.05,302.93,297.15,293.15,0.0,0.0,303.89,0.54,0.05,0.05,302.81,297.15,293.15,0.0,0.0,303.89,0.54,0.05,0.04,302.62,297.15,293.15,0.0,0.0,303.89,0.54,0.05,0.05,302.06,297.15,293.15,0.0,0.0,303.89,0.54,0.05,0.23,303.89,284.95,306.07,297.41,303.94,302.77,303.9,1.0,0.15,0.57,0.57,1.0,1.0,0.49,0.17,0.31,0.03,1.0,0.0,0.0,25.0,25.0,18.52,0.0,27.43,1.0,282.63,284.55,297.33,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16553400.0,302.71,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.05,302.82,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.04,302.63,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.05,302.07,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.23,303.91,284.95,305.98,297.39,303.93,302.78,303.91,1.0,0.15,0.58,0.58,1.0,1.0,0.49,0.18,0.31,0.03,1.0,0.0,0.0,25.0,25.0,7.28,0.0,27.43,1.0,282.63,284.55,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16553700.0,302.71,297.15,293.15,0.0,0.0,303.92,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.92,0.54,0.05,0.05,302.82,297.15,293.15,0.0,0.0,303.92,0.54,0.05,0.04,302.64,297.15,293.15,0.0,0.0,303.92,0.54,0.05,0.05,302.08,297.15,293.15,0.0,0.0,303.92,0.54,0.05,0.23,303.92,284.95,305.9,297.37,303.91,302.78,303.92,1.0,0.15,0.59,0.59,1.0,1.0,0.49,0.18,0.31,0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.63,284.55,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16554000.0,302.72,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.05,302.82,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.04,302.65,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.05,302.09,297.15,293.15,0.0,0.0,303.91,0.54,0.05,0.23,303.91,284.95,305.82,297.35,303.89,302.79,303.91,1.0,0.15,0.59,0.59,1.0,1.0,0.49,0.18,0.31,0.04,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.63,284.55,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16554300.0,302.73,297.15,293.15,0.0,0.0,303.9,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.9,0.54,0.05,0.05,302.82,297.15,293.15,0.0,0.0,303.9,0.54,0.05,0.04,302.66,297.15,293.15,0.0,0.0,303.9,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,303.9,0.54,0.05,0.23,303.9,284.95,305.73,297.33,303.87,302.79,303.9,1.0,0.15,0.6,0.6,1.0,1.0,0.49,0.18,0.31,0.04,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.62,284.55,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16554600.0,302.73,297.15,293.15,0.0,0.0,303.88,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.88,0.54,0.05,0.05,302.82,297.15,293.15,0.0,0.0,303.88,0.54,0.05,0.04,302.67,297.15,293.15,0.0,0.0,303.88,0.54,0.05,0.05,302.1,297.15,293.15,0.0,0.0,303.88,0.54,0.05,0.23,303.88,284.95,305.65,297.32,303.85,302.79,303.88,1.0,0.15,0.6,0.6,1.0,1.0,0.49,0.18,0.31,0.04,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.55,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16554900.0,302.74,297.15,293.15,0.0,0.0,303.86,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.86,0.54,0.05,0.05,302.83,297.15,293.15,0.0,0.0,303.86,0.54,0.05,0.04,302.68,297.15,293.15,0.0,0.0,303.86,0.54,0.05,0.05,302.11,297.15,293.15,0.0,0.0,303.86,0.54,0.05,0.23,303.86,284.95,305.57,297.3,303.83,302.8,303.86,1.0,0.15,0.61,0.61,1.0,1.0,0.49,0.18,0.31,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.33,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16555200.0,302.74,297.15,293.15,0.0,0.0,303.84,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.84,0.54,0.05,0.05,302.83,297.15,293.15,0.0,0.0,303.84,0.54,0.05,0.04,302.69,297.15,293.15,0.0,0.0,303.84,0.54,0.05,0.05,302.11,297.15,293.15,0.0,0.0,303.84,0.54,0.05,0.23,303.84,284.95,305.48,297.28,303.8,302.8,303.84,1.0,0.15,0.62,0.62,1.0,1.0,0.49,0.18,0.31,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16555500.0,302.75,297.15,293.15,0.0,0.0,303.82,0.54,0.05,0.05,302.95,297.15,293.15,0.0,0.0,303.82,0.54,0.05,0.05,302.84,297.15,293.15,0.0,0.0,303.82,0.54,0.05,0.04,302.7,297.15,293.15,0.0,0.0,303.82,0.54,0.05,0.05,302.12,297.15,293.15,0.0,0.0,303.82,0.54,0.05,0.23,303.82,284.95,305.4,297.26,303.78,302.81,303.82,1.0,0.15,0.62,0.62,1.0,1.0,0.49,0.18,0.31,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.3,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16555800.0,302.76,297.15,293.15,0.0,0.0,303.8,0.54,0.05,0.05,302.95,297.15,293.15,0.0,0.0,303.8,0.54,0.05,0.05,302.85,297.15,293.15,0.0,0.0,303.8,0.54,0.05,0.04,302.71,297.15,293.15,0.0,0.0,303.8,0.54,0.05,0.05,302.13,297.15,293.15,0.0,0.0,303.8,0.54,0.05,0.23,303.8,284.95,305.32,297.24,303.76,302.82,303.8,1.0,0.15,0.63,0.63,1.0,1.0,0.49,0.18,0.3,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16556100.0,302.76,297.15,293.15,0.0,0.0,303.78,0.54,0.05,0.05,302.96,297.15,293.15,0.0,0.0,303.78,0.54,0.05,0.05,302.86,297.15,293.15,0.0,0.0,303.78,0.54,0.05,0.04,302.72,297.15,293.15,0.0,0.0,303.78,0.54,0.05,0.05,302.14,297.15,293.15,0.0,0.0,303.78,0.54,0.05,0.23,303.78,284.95,305.23,297.21,303.74,302.83,303.78,1.0,0.15,0.63,0.63,1.0,1.0,0.49,0.18,0.3,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.26,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16556400.0,302.77,297.15,293.15,0.0,0.0,303.76,0.54,0.05,0.05,302.97,297.15,293.15,0.0,0.0,303.76,0.54,0.05,0.05,302.87,297.15,293.15,0.0,0.0,303.76,0.54,0.05,0.04,302.74,297.15,293.15,0.0,0.0,303.76,0.54,0.05,0.05,302.15,297.15,293.15,0.0,0.0,303.76,0.54,0.05,0.23,303.76,284.95,305.15,297.19,303.72,302.84,303.75,1.0,0.15,0.64,0.64,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.24,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.24,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16556700.0,302.78,297.15,293.15,0.0,0.0,303.74,0.54,0.05,0.05,302.98,297.15,293.15,0.0,0.0,303.74,0.54,0.05,0.05,302.89,297.15,293.15,0.0,0.0,303.74,0.54,0.05,0.04,302.74,297.15,293.15,0.0,0.0,303.74,0.54,0.05,0.05,302.15,297.15,293.15,0.0,0.0,303.74,0.54,0.05,0.23,303.74,284.95,305.06,297.17,303.7,302.85,303.73,1.0,0.15,0.65,0.65,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.22,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16557000.0,302.79,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.05,302.99,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.05,302.9,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.04,302.74,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.05,302.16,297.15,293.15,0.0,0.0,303.71,0.54,0.05,0.23,303.71,284.95,304.97,297.14,303.67,302.86,303.71,1.0,0.15,0.65,0.65,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.2,297.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16557300.0,302.8,297.15,293.15,0.0,0.0,303.69,0.54,0.05,0.05,303.0,297.15,293.15,0.0,0.0,303.69,0.54,0.05,0.05,302.93,297.15,293.15,0.0,0.0,303.69,0.54,0.05,0.04,302.75,297.15,293.15,0.0,0.0,303.69,0.54,0.05,0.05,302.17,297.15,293.15,0.0,0.0,303.69,0.54,0.05,0.23,303.69,284.95,304.88,297.11,303.67,302.87,303.69,1.0,0.15,0.66,0.66,1.0,1.0,0.49,0.19,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.18,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16557600.0,302.82,297.15,293.15,0.0,0.0,303.68,0.54,0.05,0.05,303.01,297.15,293.15,0.0,0.0,303.68,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.68,0.54,0.05,0.04,302.76,297.15,293.15,0.0,0.0,303.68,0.54,0.05,0.05,302.18,297.15,293.15,0.0,0.0,303.68,0.54,0.05,0.23,303.68,284.95,304.78,297.08,303.64,302.89,303.68,1.0,0.15,0.66,0.66,1.0,1.0,0.49,0.19,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.56,297.15,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16557900.0,302.83,297.15,293.15,0.0,0.0,303.66,0.54,0.05,0.05,303.02,297.15,293.15,0.0,0.0,303.66,0.54,0.05,0.05,302.95,297.15,293.15,0.0,0.0,303.66,0.54,0.05,0.04,302.77,297.15,293.15,0.0,0.0,303.66,0.54,0.05,0.05,302.19,297.15,293.15,0.0,0.0,303.66,0.54,0.05,0.23,303.65,284.95,304.68,297.04,303.6,302.9,303.65,1.0,0.15,0.67,0.67,1.0,1.0,0.49,0.19,0.3,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,297.12,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16558200.0,302.84,297.15,293.15,0.0,0.0,303.63,0.54,0.05,0.05,303.03,297.15,293.15,0.0,0.0,303.63,0.54,0.05,0.05,302.96,297.15,293.15,0.0,0.0,303.63,0.54,0.05,0.04,302.78,297.15,293.15,0.0,0.0,303.63,0.54,0.05,0.05,302.2,297.15,293.15,0.0,0.0,303.63,0.54,0.05,0.23,303.63,284.95,304.59,297.01,303.58,302.91,303.63,1.0,0.15,0.68,0.68,1.0,1.0,0.49,0.19,0.29,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16558500.0,302.85,297.15,293.15,0.0,0.0,303.6,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.6,0.54,0.05,0.05,302.97,297.15,293.15,0.0,0.0,303.6,0.54,0.05,0.04,302.79,297.15,293.15,0.0,0.0,303.6,0.54,0.05,0.05,302.21,297.15,293.15,0.0,0.0,303.6,0.54,0.05,0.23,303.6,284.95,304.5,296.98,303.55,302.92,303.6,1.0,0.15,0.68,0.68,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16558800.0,302.86,297.15,293.15,0.0,0.0,303.58,0.54,0.05,0.05,303.05,297.15,293.15,0.0,0.0,303.58,0.54,0.05,0.05,302.98,297.15,293.15,0.0,0.0,303.58,0.54,0.05,0.04,302.8,297.15,293.15,0.0,0.0,303.58,0.54,0.05,0.05,302.22,297.15,293.15,0.0,0.0,303.58,0.54,0.05,0.23,303.58,284.95,304.41,296.95,303.53,302.93,303.57,1.0,0.15,0.69,0.69,1.0,1.0,0.49,0.2,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,297.03,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16559100.0,302.86,297.15,293.15,0.0,0.0,303.55,0.54,0.05,0.05,303.05,297.15,293.15,0.0,0.0,303.55,0.54,0.05,0.05,302.99,297.15,293.15,0.0,0.0,303.55,0.54,0.05,0.04,302.81,297.15,293.15,0.0,0.0,303.55,0.54,0.05,0.05,302.23,297.15,293.15,0.0,0.0,303.55,0.54,0.05,0.23,303.55,284.95,304.33,296.93,303.51,302.93,303.55,1.0,0.15,0.69,0.69,1.0,1.0,0.49,0.2,0.29,0.05,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,297.0,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16559400.0,302.87,297.15,293.15,0.0,0.0,303.53,0.54,0.05,0.05,303.06,297.15,293.15,0.0,0.0,303.53,0.54,0.05,0.05,303.0,297.15,293.15,0.0,0.0,303.53,0.54,0.05,0.04,302.82,297.15,293.15,0.0,0.0,303.53,0.54,0.05,0.05,302.23,297.15,293.15,0.0,0.0,303.53,0.54,0.05,0.23,303.53,284.95,304.26,296.92,303.48,302.94,303.52,1.0,0.15,0.7,0.7,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16559700.0,302.87,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.05,303.06,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.05,303.01,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.04,302.82,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.05,302.24,297.15,293.15,0.0,0.0,303.5,0.54,0.05,0.23,303.5,284.95,304.2,296.91,303.46,302.95,303.5,1.0,0.15,0.7,0.7,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16560000.0,302.88,297.15,293.15,0.0,0.0,303.48,0.54,0.05,0.05,303.07,297.15,293.15,0.0,0.0,303.48,0.54,0.05,0.05,303.01,297.15,293.15,0.0,0.0,303.48,0.54,0.05,0.04,302.83,297.15,293.15,0.0,0.0,303.48,0.54,0.05,0.05,302.25,297.15,293.15,0.0,0.0,303.48,0.54,0.05,0.23,303.48,284.95,304.15,296.92,303.44,302.95,303.48,1.0,0.15,0.71,0.71,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,296.94,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16560300.0,302.88,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.07,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.02,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.04,302.83,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,302.25,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.23,303.46,284.95,304.11,296.93,303.43,302.95,303.46,1.0,0.15,0.71,0.71,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,296.94,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16560600.0,302.89,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.07,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.02,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.04,302.83,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,302.26,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.23,303.45,284.95,304.09,296.93,303.43,302.96,303.45,1.0,0.15,0.72,0.72,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,296.93,296.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16560900.0,302.89,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,303.07,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,303.03,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.04,302.84,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,302.26,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.23,303.44,284.95,304.08,296.92,303.43,302.96,303.44,1.0,0.15,0.73,0.73,1.0,1.0,0.49,0.2,0.28,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.57,296.93,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16561200.0,302.89,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.07,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.03,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.04,302.84,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.27,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.23,303.43,284.95,304.08,296.91,303.43,302.96,303.43,1.0,0.15,0.73,0.73,1.0,1.0,0.49,0.2,0.28,0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.62,284.58,296.93,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16561500.0,302.89,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.07,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.03,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.04,302.84,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.27,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.23,303.43,284.95,304.08,296.9,303.43,302.97,303.43,1.0,0.15,0.74,0.74,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,0.41,0.0,27.42,1.0,282.62,284.58,296.92,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16561800.0,302.9,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.03,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.04,302.85,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.28,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.23,303.43,284.95,304.09,296.89,303.43,302.97,303.43,1.0,0.15,0.74,0.74,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,2.5,0.0,27.42,1.0,282.62,284.58,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16562100.0,302.9,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.04,302.85,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.28,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.23,303.43,284.95,304.1,296.88,303.44,302.97,303.43,1.0,0.15,0.75,0.75,1.0,1.0,0.49,0.2,0.29,0.06,1.0,0.0,0.0,25.0,25.0,4.12,0.0,27.42,1.0,282.62,284.58,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16562400.0,302.9,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.04,302.85,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,302.29,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.23,303.44,284.95,304.11,296.87,303.45,302.97,303.44,1.0,0.15,0.75,0.75,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,25.0,25.0,6.68,0.0,27.42,1.0,282.62,284.58,296.89,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16562700.0,302.9,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.04,302.86,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,302.29,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.23,303.44,284.95,304.13,296.87,303.46,302.98,303.44,1.0,0.15,0.76,0.76,1.0,1.0,0.49,0.21,0.28,0.06,1.0,0.0,0.0,25.0,25.0,6.17,0.0,27.42,1.0,282.62,284.58,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16563000.0,302.9,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.04,302.86,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,302.3,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.23,303.45,284.95,304.14,296.88,303.46,302.98,303.45,1.0,0.15,0.76,0.76,1.0,1.0,0.49,0.2,0.28,0.06,1.0,0.0,0.0,25.0,25.0,4.9,0.0,27.42,1.0,282.62,284.58,296.88,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16563300.0,302.91,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.04,302.86,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,302.3,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.23,303.45,284.95,304.15,296.89,303.47,302.98,303.45,1.0,0.15,0.77,0.77,1.0,1.0,0.49,0.2,0.28,0.07,1.0,0.0,0.0,25.0,25.0,4.88,0.0,27.42,1.0,282.62,284.58,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16563600.0,302.91,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.04,302.86,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,302.31,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.23,303.46,284.95,304.15,296.92,303.47,302.98,303.46,1.0,0.15,0.77,0.77,1.0,1.0,0.49,0.2,0.28,0.07,1.0,0.0,0.0,25.0,25.0,4.25,0.0,27.42,1.0,282.62,284.58,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16563900.0,302.91,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.04,302.86,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,302.31,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.23,303.46,284.95,304.15,296.95,303.47,302.98,303.46,1.0,0.15,0.78,0.78,1.0,1.0,0.49,0.2,0.28,0.07,1.0,0.0,0.0,25.0,25.0,3.21,0.0,27.42,1.0,282.61,284.58,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.25,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16564200.0,302.9,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.08,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.03,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.04,302.86,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,302.31,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.23,303.46,284.95,304.15,296.99,303.47,302.97,303.46,1.0,0.15,0.78,0.78,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,1.96,0.0,27.42,1.0,282.61,284.59,296.93,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16564500.0,302.9,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.07,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.03,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.04,302.85,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,302.3,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.23,303.46,284.95,304.15,297.03,303.46,302.97,303.46,1.0,0.15,0.79,0.79,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.91,0.0,27.42,1.0,282.61,284.59,296.95,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16564800.0,302.89,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.06,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.02,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.04,302.85,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,302.3,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.23,303.46,284.95,304.15,297.07,303.46,302.96,303.46,1.0,0.15,0.8,0.8,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.1,0.0,27.42,1.0,282.61,284.59,296.99,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16565100.0,302.88,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.05,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,303.01,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.04,302.84,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.05,302.29,297.15,293.15,0.0,0.0,303.46,0.54,0.05,0.23,303.46,284.95,304.15,297.12,303.46,302.95,303.46,1.0,0.15,0.8,0.8,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.59,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16565400.0,302.87,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.05,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.0,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.04,302.83,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,302.29,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.23,303.45,284.95,304.15,297.17,303.45,302.94,303.45,1.0,0.15,0.81,0.81,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.59,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16565700.0,302.86,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.04,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,302.99,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.04,302.82,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,302.28,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.23,303.45,284.95,304.15,297.23,303.45,302.93,303.45,1.0,0.15,0.81,0.81,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.59,297.11,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16566000.0,302.86,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,303.03,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,302.98,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.04,302.81,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.05,302.28,297.15,293.15,0.0,0.0,303.45,0.54,0.05,0.23,303.45,284.95,304.15,297.3,303.44,302.92,303.45,1.0,0.15,0.82,0.82,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.59,297.16,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16566300.0,302.85,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,303.02,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,302.97,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.04,302.8,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,302.27,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.23,303.44,284.95,304.15,297.38,303.44,302.91,303.44,1.0,0.15,0.82,0.82,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.59,297.22,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16566600.0,302.84,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,303.01,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,302.96,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.04,302.79,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.05,302.26,297.15,293.15,0.0,0.0,303.44,0.54,0.05,0.23,303.44,284.95,304.15,297.46,303.43,302.9,303.44,1.0,0.15,0.83,0.83,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.59,297.29,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16566900.0,302.83,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,303.0,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.95,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.04,302.78,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.26,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.23,303.43,284.95,304.15,297.55,303.43,302.89,303.43,1.0,0.15,0.83,0.83,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.59,297.36,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16567200.0,302.82,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.98,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.04,302.77,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.05,302.25,297.15,293.15,0.0,0.0,303.43,0.54,0.05,0.23,303.43,284.95,304.15,297.65,303.42,302.88,303.43,1.0,0.15,0.84,0.84,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.59,297.44,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16567500.0,302.81,297.15,293.15,0.0,0.0,303.42,0.54,0.05,0.05,302.97,297.15,293.15,0.0,0.0,303.42,0.54,0.05,0.05,302.92,297.15,293.15,0.0,0.0,303.42,0.54,0.05,0.04,302.76,297.15,293.15,0.0,0.0,303.42,0.54,0.05,0.05,302.24,297.15,293.15,0.0,0.0,303.42,0.54,0.05,0.23,303.42,284.95,304.12,297.73,303.4,302.87,303.42,1.0,0.15,0.84,0.84,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.53,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16567800.0,302.8,297.15,293.15,0.0,0.0,303.41,0.54,0.05,0.05,302.96,297.15,293.15,0.0,0.0,303.41,0.54,0.05,0.05,302.91,297.15,293.15,0.0,0.0,303.41,0.54,0.05,0.04,302.74,297.15,293.15,0.0,0.0,303.41,0.54,0.05,0.05,302.24,297.15,293.15,0.0,0.0,303.41,0.54,0.05,0.23,303.41,284.95,304.04,297.77,303.37,302.86,303.4,1.0,0.15,0.85,0.85,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.6,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16568100.0,302.78,297.15,293.15,0.0,0.0,303.38,0.54,0.05,0.05,302.95,297.15,293.15,0.0,0.0,303.38,0.54,0.05,0.05,302.9,297.15,293.15,0.0,0.0,303.38,0.54,0.05,0.04,302.73,297.15,293.15,0.0,0.0,303.38,0.54,0.05,0.05,302.23,297.15,293.15,0.0,0.0,303.38,0.54,0.05,0.23,303.38,284.95,303.92,297.77,303.31,302.85,303.38,1.0,0.15,0.85,0.85,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.66,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16568400.0,302.77,297.15,293.15,0.0,0.0,303.34,0.54,0.05,0.05,302.94,297.15,293.15,0.0,0.0,303.34,0.54,0.05,0.05,302.89,297.15,293.15,0.0,0.0,303.34,0.54,0.05,0.04,302.72,297.15,293.15,0.0,0.0,303.34,0.54,0.05,0.05,302.22,297.15,293.15,0.0,0.0,303.34,0.54,0.05,0.23,303.34,284.95,303.77,297.73,303.24,302.83,303.33,1.0,0.15,0.86,0.86,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.69,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16568700.0,302.76,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.05,302.92,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.05,302.87,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.04,302.7,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.05,302.21,297.15,293.15,0.0,0.0,303.28,0.54,0.05,0.23,303.28,284.95,303.58,297.67,303.15,302.82,303.27,1.0,0.15,0.86,0.86,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16569000.0,302.74,297.15,293.15,0.0,0.0,303.21,0.54,0.05,0.05,302.91,297.15,293.15,0.0,0.0,303.21,0.54,0.05,0.05,302.86,297.15,293.15,0.0,0.0,303.21,0.54,0.05,0.04,302.69,297.15,293.15,0.0,0.0,303.21,0.54,0.05,0.05,302.2,297.15,293.15,0.0,0.0,303.21,0.54,0.05,0.23,303.21,284.95,303.38,297.6,303.06,302.8,303.2,1.0,0.15,0.87,0.87,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16569300.0,302.73,297.15,293.15,0.0,0.0,303.13,0.54,0.05,0.05,302.89,297.15,293.15,0.0,0.0,303.13,0.54,0.05,0.05,302.84,297.15,293.15,0.0,0.0,303.13,0.54,0.05,0.04,302.67,297.15,293.15,0.0,0.0,303.13,0.54,0.05,0.05,302.18,297.15,293.15,0.0,0.0,303.13,0.54,0.05,0.23,303.13,284.95,303.16,297.51,302.95,302.79,303.12,1.0,0.15,0.88,0.88,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.63,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16569600.0,302.71,297.15,293.15,0.0,0.0,303.04,0.54,0.05,0.05,302.87,297.15,293.15,0.0,0.0,303.04,0.54,0.05,0.05,302.82,297.15,293.15,0.0,0.0,303.04,0.54,0.05,0.04,302.65,297.15,293.15,0.0,0.0,303.04,0.54,0.05,0.05,302.17,297.15,293.15,0.0,0.0,303.04,0.54,0.05,0.23,303.03,284.95,302.94,297.41,302.85,302.77,303.03,1.0,0.15,0.88,0.88,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.57,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
