time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16569900.0,302.69,297.15,293.15,0.0,0.0,302.94,0.54,0.05,0.05,302.86,297.15,293.15,0.0,0.0,302.94,0.54,0.05,0.05,302.81,297.15,293.15,0.0,0.0,302.94,0.54,0.05,0.04,302.64,297.15,293.15,0.0,0.0,302.94,0.54,0.05,0.05,302.16,297.15,293.15,0.0,0.0,302.94,0.54,0.05,0.23,302.94,284.95,302.72,297.31,302.74,302.75,302.93,1.0,0.15,0.89,0.89,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.5,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16570200.0,302.67,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.05,302.84,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.05,302.79,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.04,302.62,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.05,302.15,297.15,293.15,0.0,0.0,302.84,0.54,0.05,0.23,302.84,284.95,302.51,297.22,302.64,302.74,302.83,1.0,0.15,0.89,0.89,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.6,297.42,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16570500.0,302.66,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.05,302.82,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.05,302.77,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.04,302.6,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.05,302.13,297.15,293.15,0.0,0.0,302.74,0.54,0.05,0.23,302.74,284.95,302.32,297.15,302.55,302.72,302.73,1.0,0.15,0.9,0.9,1.0,1.0,0.49,0.21,0.28,0.07,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.42,1.0,282.61,284.61,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16570800.0,302.64,303.15,285.15,0.0,0.0,302.61,0.61,0.0,0.05,302.8,303.15,285.15,0.0,0.0,302.6,0.98,0.0,0.2,302.75,303.15,285.15,0.0,0.0,302.6,0.98,0.0,0.15,302.58,303.15,285.15,0.0,0.0,302.61,0.61,0.0,0.05,302.12,303.15,285.15,0.0,0.0,302.61,0.61,0.0,0.23,302.61,294.15,302.15,297.09,302.47,302.71,302.6,0.0,0.0,0.9,0.9,1.0,1.0,0.8,0.34,0.46,0.13,0.0,0.0,0.0,17.88,60.0,0.0,0.0,53.69,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571100.0,302.62,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,301.99,297.05,302.39,302.33,302.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,302.61,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,301.84,297.0,302.37,302.06,302.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,302.61,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,301.68,296.96,302.34,301.86,302.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,302.6,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,301.52,296.91,302.31,301.69,302.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,302.59,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,301.36,296.86,302.27,301.53,302.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,302.58,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,301.21,296.81,302.22,301.37,302.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,302.57,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,301.05,296.76,302.17,301.22,302.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,302.57,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,300.9,296.71,302.12,301.06,302.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,302.56,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,300.76,296.67,302.06,300.92,302.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,302.55,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,300.61,296.63,302.0,300.77,302.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,302.55,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,300.48,296.59,301.94,300.63,302.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,302.54,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,300.35,296.56,301.87,300.5,302.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,302.53,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,300.23,296.54,301.8,300.37,302.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,302.53,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,300.11,296.52,301.73,300.25,302.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,302.52,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,300.0,296.49,301.65,300.14,302.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,302.52,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.61,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.9,296.47,301.58,300.03,302.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,302.51,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.61,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.8,296.46,301.5,299.93,302.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,302.51,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.7,296.44,301.42,299.83,302.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,302.5,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.61,296.42,301.34,299.73,302.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,302.5,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.52,296.4,301.26,299.64,302.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,302.49,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.43,296.39,301.19,299.55,302.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,302.49,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.33,296.37,301.11,299.46,302.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,302.49,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.24,296.35,301.03,299.37,302.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,302.48,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.15,296.33,300.95,299.29,302.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,302.48,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,299.05,296.3,300.87,299.2,302.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,302.48,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,298.95,296.27,300.78,299.12,302.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,302.47,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,298.84,296.23,300.7,299.04,302.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,302.47,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,298.72,296.19,300.62,298.94,302.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,302.47,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.61,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,298.61,296.15,300.53,298.83,302.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,302.46,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,298.51,296.1,300.45,298.73,302.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,302.46,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.61,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.6,294.15,298.41,296.06,300.36,298.62,302.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,302.44,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,298.33,296.02,300.28,298.53,302.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,302.43,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,298.25,295.99,300.19,298.42,302.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,302.43,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.6,294.15,298.2,295.96,300.1,298.35,302.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,302.44,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.16,295.94,300.02,298.29,302.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,302.44,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.15,295.94,299.94,298.23,302.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,302.43,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.15,295.94,299.86,298.2,302.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,302.43,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.15,295.94,299.79,298.18,302.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,302.43,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.15,295.94,299.72,298.17,302.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,302.42,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.15,295.94,299.65,298.16,302.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,302.42,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.15,295.94,299.59,298.16,302.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,302.42,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.15,295.94,299.53,298.16,302.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,302.42,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.6,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.59,294.15,298.15,295.94,299.47,298.16,302.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,302.41,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.58,294.15,298.15,295.94,299.43,298.16,302.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,302.41,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.58,294.15,298.15,295.94,299.43,298.17,302.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,302.41,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.58,294.15,298.15,295.94,299.43,298.17,302.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,302.41,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,302.41,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,302.4,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,302.4,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,302.4,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,302.4,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,302.39,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,302.39,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,302.39,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587600.0,302.39,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587900.0,302.38,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588200.0,302.38,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588500.0,302.38,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588800.0,302.38,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589100.0,302.37,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589400.0,302.37,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589700.0,302.37,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590000.0,302.37,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590300.0,302.36,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590600.0,302.36,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590900.0,302.36,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591200.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591500.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591800.0,302.35,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592100.0,302.34,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592400.0,302.34,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592700.0,302.34,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.58,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593000.0,302.33,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593300.0,302.33,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.43,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593600.0,302.33,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.57,294.15,298.15,295.94,299.42,298.18,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593900.0,302.32,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.56,294.15,298.15,295.94,299.39,298.18,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594200.0,302.32,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.56,294.15,298.15,295.94,299.34,298.18,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594500.0,302.31,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.56,294.15,298.15,295.94,299.29,298.18,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
