time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16594800.0,302.3,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.56,294.15,298.15,295.94,299.24,298.17,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595100.0,302.29,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.56,294.15,298.15,295.94,299.2,298.16,302.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595400.0,302.28,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.56,294.15,298.15,295.94,299.15,298.16,302.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595700.0,302.28,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.56,294.15,298.15,295.94,299.11,298.15,302.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596000.0,302.27,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.56,294.15,298.15,295.94,299.07,298.15,302.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596300.0,302.27,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.55,294.15,298.15,295.93,299.03,298.15,302.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596600.0,302.27,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.55,294.15,298.15,295.9,298.99,298.15,302.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596900.0,302.26,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.58,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.55,294.15,298.15,295.85,298.95,298.15,302.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597200.0,302.26,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.55,294.15,298.15,295.79,298.92,298.15,302.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597500.0,302.26,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.55,294.15,298.15,295.72,298.88,298.15,302.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597800.0,302.25,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.55,294.15,298.15,295.64,298.85,298.15,302.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598100.0,302.25,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.54,294.15,298.15,295.56,298.82,298.15,302.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598400.0,302.25,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,302.57,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.54,294.15,298.15,295.48,298.79,298.15,302.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598700.0,302.25,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.54,294.15,298.15,295.41,298.76,298.15,302.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599000.0,302.24,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.54,294.15,298.15,295.34,298.74,298.15,302.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599300.0,302.24,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.54,294.15,298.15,295.29,298.71,298.15,302.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599600.0,302.24,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.53,294.15,298.15,295.25,298.69,298.15,302.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599900.0,302.24,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.56,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.53,294.15,298.15,295.23,298.66,298.15,302.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600200.0,302.23,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.53,294.15,298.15,295.21,298.64,298.15,302.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600500.0,302.23,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.53,294.15,298.15,295.19,298.62,298.15,302.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600800.0,302.23,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.53,294.15,298.15,295.18,298.6,298.15,302.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601100.0,302.23,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,302.55,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.52,294.15,298.15,295.18,298.58,298.15,302.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601400.0,302.23,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.52,294.15,298.15,295.18,298.56,298.15,302.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601700.0,302.22,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.52,294.15,298.15,295.18,298.54,298.15,302.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602000.0,302.22,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.52,294.15,298.15,295.19,298.52,298.15,302.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602300.0,302.22,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,302.54,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.51,294.15,298.15,295.2,298.51,298.15,302.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602600.0,302.22,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.51,294.15,298.15,295.22,298.49,298.15,302.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602900.0,302.21,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.51,294.15,298.15,295.23,298.48,298.15,302.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603200.0,302.21,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.5,294.15,298.15,295.25,298.46,298.15,302.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603500.0,302.21,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.53,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.5,294.15,298.13,295.26,298.45,298.15,302.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603800.0,302.2,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.5,294.15,298.08,295.26,298.43,298.13,302.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604100.0,302.2,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.5,294.15,297.99,295.25,298.42,298.08,302.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604400.0,302.19,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,302.52,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.49,294.15,297.89,295.22,298.4,298.01,302.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604700.0,302.19,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.49,294.15,297.77,295.19,298.37,297.91,302.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605000.0,302.18,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.49,294.15,297.65,295.15,298.34,297.8,302.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605300.0,302.18,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.48,294.15,297.53,295.12,298.31,297.68,302.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605600.0,302.17,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.48,294.15,297.41,295.08,298.27,297.56,302.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605900.0,302.16,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.48,294.15,297.31,295.04,298.23,297.44,302.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606200.0,302.16,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.47,294.15,297.22,295.01,298.19,297.34,302.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606500.0,302.15,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.5,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.47,294.15,297.17,295.0,298.14,297.26,302.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606800.0,302.15,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.47,294.15,297.15,294.99,298.1,297.2,302.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607100.0,302.15,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.46,294.15,297.17,294.99,298.06,297.18,302.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,302.15,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.49,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.46,294.15,297.22,295.01,298.02,297.19,302.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,302.15,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.46,294.15,297.29,295.03,297.98,297.23,302.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608000.0,302.15,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.45,294.15,297.38,295.05,297.96,297.3,302.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608300.0,302.15,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.45,294.15,297.49,295.08,297.93,297.39,302.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608600.0,302.16,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.45,294.15,297.61,295.11,297.92,297.49,302.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608900.0,302.16,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.44,294.15,297.73,295.14,297.91,297.61,302.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609200.0,302.17,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,302.47,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.44,294.15,297.84,295.17,297.9,297.72,302.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609500.0,302.18,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.43,294.15,297.95,295.2,297.9,297.84,302.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609800.0,302.19,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.43,294.15,298.04,295.22,297.9,297.94,302.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610100.0,302.2,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.46,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.43,294.15,298.11,295.24,297.91,298.03,302.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610400.0,302.22,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.42,294.15,298.15,295.25,297.92,298.1,302.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610700.0,302.23,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.45,0.0,0.0,0.0,302.42,294.15,298.17,295.26,297.93,298.14,302.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611000.0,302.25,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.42,294.15,298.18,295.27,297.94,298.17,302.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611300.0,302.27,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.41,294.15,298.17,295.27,297.96,298.17,302.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611600.0,302.28,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.41,294.15,298.16,295.27,297.96,298.17,302.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611900.0,302.3,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.4,294.15,298.15,295.28,297.97,298.16,302.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612200.0,302.31,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.4,294.15,298.13,295.28,297.98,298.14,302.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612500.0,302.33,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.39,294.15,298.11,295.28,297.99,298.12,302.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612800.0,302.34,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.39,294.15,298.1,295.27,297.99,298.11,302.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,302.36,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.42,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.38,294.15,298.1,295.27,298.0,298.1,302.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,302.37,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.38,294.15,298.1,295.26,298.0,298.1,302.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,302.39,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,302.41,0.0,0.0,0.0,302.38,294.15,298.12,295.26,298.01,298.11,302.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,302.41,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.37,294.15,298.15,295.25,298.02,298.14,302.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,302.43,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,302.4,0.0,0.0,0.0,302.37,294.15,298.2,295.25,298.02,298.18,302.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,302.46,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.36,294.15,298.25,295.25,298.03,298.22,302.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614900.0,302.48,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.36,294.15,298.31,295.26,298.04,298.28,302.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615200.0,302.5,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.39,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.35,294.15,298.37,295.27,298.06,298.34,302.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615500.0,302.52,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.35,294.15,298.45,295.29,298.08,298.41,302.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615800.0,302.55,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,302.38,0.0,0.0,0.0,302.34,294.15,298.52,295.32,298.1,298.48,302.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616100.0,302.57,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.34,294.15,298.61,295.35,298.12,298.56,302.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616400.0,302.59,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,302.37,0.0,0.0,0.0,302.33,294.15,298.71,295.39,298.14,298.65,302.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616700.0,302.61,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.33,294.15,298.81,295.44,298.17,298.74,302.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617000.0,302.63,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.33,294.15,298.91,295.49,298.2,298.84,302.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617300.0,302.66,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.36,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.14,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.32,294.15,299.03,295.55,298.24,298.94,302.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617600.0,302.68,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.32,294.15,299.15,295.61,298.28,299.05,302.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617900.0,302.71,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,302.35,0.0,0.0,0.0,302.31,294.15,299.29,295.69,298.32,299.17,302.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618200.0,302.74,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.31,294.15,299.44,295.78,298.37,299.3,302.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618500.0,302.76,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.3,294.15,299.62,295.89,298.42,299.45,302.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618800.0,302.79,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.3,294.15,299.8,296.01,298.48,299.61,302.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619100.0,302.82,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.29,294.15,300.0,296.14,298.54,299.78,302.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619400.0,302.85,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.29,294.15,300.19,296.27,298.61,299.96,302.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
