time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16619700.0,302.88,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.61,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.29,294.15,300.38,296.39,298.68,300.14,302.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620000.0,302.91,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,302.32,0.0,0.0,0.0,302.28,294.15,300.57,296.51,298.76,300.31,302.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620300.0,302.93,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.28,294.15,300.74,296.62,298.85,300.49,302.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620600.0,302.95,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.27,294.15,300.9,296.71,298.93,300.66,302.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620900.0,302.98,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.31,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.27,294.15,301.04,296.78,299.02,300.82,302.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621200.0,303.0,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.26,294.15,301.15,296.83,299.11,300.96,302.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621500.0,303.01,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,302.3,0.0,0.0,0.0,302.26,294.15,301.24,296.87,299.21,301.08,302.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621800.0,303.03,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.61,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.26,294.15,301.33,296.89,299.3,301.19,302.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622100.0,303.05,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,302.29,0.0,0.0,0.0,302.25,294.15,301.42,296.92,299.39,301.28,302.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622400.0,303.06,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.25,294.15,301.5,296.94,299.48,301.37,302.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622700.0,303.07,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.24,294.15,301.58,296.96,299.57,301.46,302.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623000.0,303.09,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,302.28,0.0,0.0,0.0,302.24,294.15,301.65,296.97,299.66,301.54,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623300.0,303.1,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.24,294.15,301.73,296.99,299.75,301.62,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623600.0,303.12,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.82,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,302.27,0.0,0.0,0.0,302.23,294.15,301.81,297.0,299.84,301.7,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623900.0,303.13,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.23,294.15,301.89,297.02,299.93,301.78,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624200.0,303.15,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.22,294.15,301.97,297.04,300.02,301.86,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624500.0,303.17,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,302.26,0.0,0.0,0.0,302.22,294.15,302.06,297.07,300.1,301.94,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624800.0,303.19,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.22,294.15,302.15,297.09,300.19,302.02,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625100.0,303.22,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.21,294.15,302.25,297.13,300.28,302.12,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625400.0,303.24,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.21,294.15,302.34,297.16,300.37,302.23,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625700.0,303.27,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.82,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.2,294.15,302.44,297.21,300.46,302.35,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626000.0,303.29,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,302.24,0.0,0.0,0.0,302.2,294.15,302.54,297.25,300.56,302.47,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626300.0,303.31,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,302.2,294.15,302.65,297.3,300.65,302.59,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.45,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626600.0,303.33,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,302.23,0.0,0.0,0.0,302.19,294.15,302.75,297.35,300.75,302.7,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,0.54,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626900.0,303.35,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.19,294.15,302.85,297.4,300.85,302.8,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,0.62,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627200.0,303.37,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.18,294.15,302.95,297.45,300.95,302.9,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.69,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627500.0,303.39,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,303.18,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,302.22,0.0,0.0,0.0,302.18,294.15,303.05,297.5,301.05,302.99,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,0.76,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627800.0,303.4,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.18,294.15,303.15,297.56,301.14,303.08,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,0.82,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628100.0,303.41,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,303.23,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.17,294.15,303.25,297.61,301.23,303.17,302.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.87,0.0,0.0,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628400.0,303.42,303.15,285.15,0.0,0.0,302.2,0.0,0.0,0.0,303.25,303.15,285.15,0.0,0.0,302.2,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,302.2,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,302.2,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,302.2,0.0,0.0,0.0,302.17,284.95,303.35,297.66,301.41,303.24,302.05,1.0,0.11,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,17.64,60.0,3.94,0.0,0.24,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628700.0,303.42,303.15,285.15,0.0,0.0,302.17,0.0,0.0,0.0,303.27,303.15,285.15,0.0,0.0,302.17,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,302.17,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,302.17,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,302.17,0.0,0.0,0.01,302.14,284.95,303.44,297.7,302.2,303.28,302.05,1.0,0.14,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,33.07,60.0,12.84,0.0,0.8,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629000.0,303.43,303.15,285.15,0.0,0.0,302.13,0.0,0.0,0.0,303.29,303.15,285.15,0.0,0.0,302.13,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,302.13,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,302.13,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,302.13,0.0,0.0,0.01,302.1,284.95,303.53,297.76,302.88,303.29,302.06,1.0,0.17,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.02,0.0,0.0,0.0,44.48,60.0,18.75,0.0,1.42,0.0,282.61,284.61,297.27,297.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629300.0,303.44,303.15,285.15,0.0,0.0,302.1,0.0,0.0,0.0,303.31,303.15,285.15,0.0,0.0,302.1,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,302.1,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,302.1,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,302.1,0.0,0.0,0.01,302.08,284.95,303.61,297.81,303.28,303.29,302.06,1.0,0.16,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.02,1.0,0.0,0.0,43.6,25.0,21.38,0.0,1.37,0.0,282.61,284.61,297.41,297.39,293.15,293.15,283.15,17234.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.26,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16629600.0,303.44,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.0,303.32,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.01,302.07,284.95,303.69,297.87,303.47,303.34,302.07,1.0,0.15,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.02,1.0,0.0,0.0,35.54,25.0,18.51,0.0,0.92,0.0,282.61,284.61,297.55,297.54,293.15,293.15,283.15,17930.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16629900.0,303.45,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,303.34,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.01,302.07,284.95,303.76,297.93,303.59,303.45,302.08,1.0,0.14,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,31.31,25.0,16.94,0.0,0.72,0.0,282.61,284.61,297.67,297.66,293.15,293.15,283.15,17993.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16630200.0,303.45,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,303.35,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,302.61,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.01,302.07,284.95,303.82,297.99,303.68,303.58,302.09,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,28.87,25.0,16.15,0.0,0.62,0.0,282.61,284.61,297.76,297.75,293.15,293.15,283.15,17999.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16630500.0,303.45,303.15,285.15,0.0,0.0,302.08,0.57,0.07,0.06,303.37,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,302.08,0.0,0.0,0.01,302.08,284.95,303.88,298.05,303.73,303.65,302.11,1.0,0.13,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.05,1.0,0.0,0.0,26.72,25.0,37.91,0.0,3.56,0.0,282.61,284.61,297.85,297.84,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.27,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16630800.0,303.44,303.15,285.15,0.0,0.0,302.17,0.63,0.08,0.07,303.38,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,302.09,0.0,0.0,0.01,302.15,284.95,303.94,298.11,303.63,303.33,302.19,1.0,0.13,0.0,0.0,1.0,1.0,0.1,0.0,0.1,-0.05,1.0,0.0,0.0,25.91,25.0,99.63,0.0,4.39,0.0,282.61,284.61,297.93,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16631100.0,303.44,303.15,285.15,0.0,0.0,302.27,0.65,0.09,0.08,303.4,303.15,285.15,0.0,0.0,302.13,0.0,0.07,0.0,303.1,303.15,285.15,0.0,0.0,302.13,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,302.13,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,302.13,0.0,0.0,0.01,302.25,284.95,304.0,298.17,303.65,303.28,302.31,1.0,0.13,0.0,0.0,1.0,1.0,0.11,0.0,0.11,-0.06,1.0,0.0,0.0,25.44,25.0,104.55,0.0,4.88,0.0,282.61,284.61,298.0,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16631400.0,303.45,303.15,285.15,0.0,0.0,302.52,0.69,0.1,0.09,303.4,303.15,285.15,0.0,0.0,302.52,0.63,0.08,0.07,303.11,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,302.21,0.0,0.0,0.0,302.5,284.95,304.05,298.24,303.6,303.29,302.56,1.0,0.13,0.0,0.0,1.0,1.0,0.2,0.0,0.2,-0.08,1.0,0.0,0.0,24.3,25.0,156.04,0.0,9.02,0.0,282.61,284.61,298.07,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16631700.0,303.45,303.15,285.15,0.0,0.0,302.76,0.71,0.11,0.1,303.42,303.15,285.15,0.0,0.0,302.76,0.65,0.09,0.08,303.12,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,302.33,0.0,0.0,0.0,302.75,284.95,304.1,298.3,303.61,303.3,302.8,1.0,0.13,0.0,0.0,1.0,1.0,0.23,0.0,0.23,-0.09,1.0,0.0,0.0,24.22,25.0,137.7,0.0,10.1,0.0,282.6,284.61,298.14,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16632000.0,303.46,303.15,285.15,0.0,0.0,302.99,0.74,0.12,0.11,303.44,303.15,285.15,0.0,0.0,302.98,0.68,0.1,0.09,303.13,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,302.48,0.0,0.0,0.0,302.97,284.95,304.15,298.36,303.62,303.31,303.01,1.0,0.13,0.0,0.0,1.0,1.0,0.25,0.0,0.25,-0.09,1.0,0.0,0.0,24.12,25.0,114.96,0.0,11.29,0.0,282.6,284.61,298.2,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16632300.0,303.47,303.15,285.15,0.0,0.0,303.17,0.76,0.13,0.12,303.46,303.15,285.15,0.0,0.0,303.17,0.71,0.11,0.1,303.14,303.15,285.15,0.0,0.0,302.65,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,302.65,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,302.65,0.0,0.0,0.0,303.16,284.95,304.17,298.42,303.63,303.33,303.19,1.0,0.13,0.0,0.0,1.0,1.0,0.28,0.0,0.28,-0.1,1.0,0.0,0.0,24.0,25.0,90.82,0.0,12.57,0.0,282.6,284.62,298.27,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16632600.0,303.48,303.15,285.15,0.0,0.0,303.32,0.78,0.15,0.13,303.47,303.15,285.15,0.0,0.0,303.32,0.74,0.12,0.12,303.15,303.15,285.15,0.0,0.0,302.81,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,302.81,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,302.81,0.0,0.0,0.0,303.31,284.95,304.14,298.47,303.62,303.34,303.33,1.0,0.13,0.0,0.0,1.0,1.0,0.3,0.0,0.3,-0.1,1.0,0.0,0.0,23.87,25.0,66.13,0.0,13.97,0.0,282.6,284.62,298.33,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16632900.0,303.49,303.15,285.15,0.0,0.0,303.42,0.81,0.16,0.14,303.49,303.15,285.15,0.0,0.0,303.42,0.76,0.14,0.13,303.16,303.15,285.15,0.0,0.0,302.96,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,302.96,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,302.96,0.0,0.0,0.0,303.42,284.95,304.07,298.51,303.6,303.35,303.43,1.0,0.14,0.0,0.0,1.0,1.0,0.33,0.0,0.33,-0.11,1.0,0.0,0.0,23.73,25.0,42.98,0.0,15.47,0.0,282.6,284.62,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16633200.0,303.5,303.15,285.15,0.0,0.0,303.49,0.83,0.17,0.15,303.51,303.15,285.15,0.0,0.0,303.49,0.79,0.15,0.14,303.17,303.15,285.15,0.0,0.0,303.09,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,303.09,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,303.09,0.0,0.0,0.0,303.49,284.95,303.97,298.55,303.57,303.37,303.49,1.0,0.14,0.0,0.0,1.0,1.0,0.36,0.0,0.36,-0.12,1.0,0.0,0.0,23.59,25.0,22.76,0.0,17.1,0.0,282.6,284.62,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16633500.0,303.5,303.15,285.15,0.0,0.0,303.52,0.85,0.18,0.16,303.53,303.15,285.15,0.0,0.0,303.52,0.82,0.16,0.15,303.18,303.15,285.15,0.0,0.0,303.2,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,303.2,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,303.2,0.0,0.0,0.0,303.52,284.95,303.84,298.58,303.53,303.38,303.52,1.0,0.14,0.0,0.0,1.0,1.0,0.39,0.0,0.39,-0.13,1.0,0.0,0.0,23.45,25.0,6.22,0.0,18.85,0.0,282.6,284.62,298.48,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.28,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16633800.0,303.5,303.15,285.15,0.0,0.0,303.52,0.87,0.19,0.17,303.54,303.15,285.15,0.0,0.0,303.52,0.84,0.18,0.17,303.19,303.15,285.15,0.0,0.0,303.28,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,303.28,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,303.28,0.0,0.0,0.0,303.52,284.95,303.71,298.6,303.49,303.39,303.52,1.0,0.14,0.0,0.0,1.0,1.0,0.42,0.0,0.42,-0.13,1.0,0.0,0.0,23.32,25.0,0.0,0.0,20.73,0.0,282.6,284.62,298.52,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16634100.0,303.51,303.15,285.15,0.0,0.0,303.51,0.89,0.21,0.19,303.56,303.15,285.15,0.0,0.0,303.51,0.87,0.19,0.18,303.21,303.15,285.15,0.0,0.0,303.34,0.0,0.0,0.0,303.18,303.15,285.15,0.0,0.0,303.34,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,303.34,0.0,0.0,0.0,303.51,284.95,303.57,298.61,303.46,303.4,303.5,1.0,0.14,0.0,0.0,1.0,1.0,0.45,0.0,0.45,-0.14,1.0,0.0,0.0,23.19,25.0,0.0,0.0,22.76,0.0,282.6,284.62,298.55,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16634400.0,303.51,303.15,285.15,0.0,0.0,303.48,0.91,0.22,0.2,303.57,303.15,285.15,0.0,0.0,303.48,0.89,0.21,0.2,303.22,303.15,285.15,0.0,0.0,303.38,0.0,0.0,0.0,303.19,303.15,285.15,0.0,0.0,303.38,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,303.38,0.0,0.0,0.0,303.48,284.95,303.43,298.62,303.42,303.41,303.48,1.0,0.15,0.0,0.0,1.0,1.0,0.48,0.0,0.48,-0.15,1.0,0.0,0.0,23.07,25.0,0.0,0.0,24.95,0.0,282.6,284.62,298.57,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16634700.0,303.51,303.15,285.15,0.0,0.0,303.45,0.93,0.23,0.21,303.58,303.15,285.15,0.0,0.0,303.45,0.92,0.22,0.21,303.24,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.2,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.45,284.95,303.32,298.63,303.39,303.42,303.44,1.0,0.15,0.0,0.0,1.0,1.0,0.51,0.0,0.51,-0.15,1.0,0.0,0.0,22.96,25.0,0.0,0.0,27.32,0.0,282.6,284.62,298.59,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16635000.0,303.52,303.15,285.15,0.0,0.0,303.42,0.95,0.24,0.22,303.59,303.15,285.15,0.0,0.0,303.42,0.94,0.24,0.22,303.25,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.42,284.95,303.22,298.64,303.37,303.43,303.41,1.0,0.15,0.0,0.0,1.0,1.0,0.54,0.0,0.54,-0.16,1.0,0.0,0.0,22.84,25.0,0.0,0.0,29.89,0.0,282.6,284.62,298.61,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16635300.0,303.52,303.15,285.15,0.0,0.0,303.39,0.97,0.26,0.23,303.61,303.15,285.15,0.0,0.0,303.39,0.96,0.25,0.24,303.27,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.39,284.95,303.16,298.64,303.36,303.44,303.39,1.0,0.16,0.0,0.0,1.0,1.0,0.57,0.0,0.57,-0.17,1.0,0.0,0.0,23.67,31.0,0.0,0.0,33.66,0.0,282.6,284.63,298.62,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16635600.0,303.53,303.15,285.15,0.0,0.0,303.38,0.96,0.27,0.24,303.62,303.15,285.15,0.0,0.0,303.38,0.96,0.27,0.26,303.29,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.23,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.38,284.95,303.15,298.65,303.37,303.46,303.38,1.0,0.17,0.0,0.0,1.0,1.0,0.61,0.0,0.61,-0.17,1.0,0.0,0.0,27.23,37.0,0.0,0.0,40.73,0.0,282.6,284.63,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16635900.0,303.54,303.15,285.15,0.0,0.0,303.38,0.94,0.28,0.25,303.63,303.15,285.15,0.0,0.0,303.38,0.95,0.29,0.27,303.32,303.15,285.15,0.0,0.0,303.39,0.0,0.0,0.0,303.24,303.15,285.15,0.0,0.0,303.39,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,303.39,0.0,0.0,0.01,303.38,284.95,303.19,298.67,303.39,303.47,303.38,1.0,0.18,0.0,0.0,1.0,1.0,0.64,0.0,0.64,-0.18,1.0,0.0,0.0,32.67,46.0,6.16,0.0,50.74,0.0,282.6,284.63,298.64,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16636200.0,303.55,303.15,285.15,0.0,0.0,303.39,0.92,0.3,0.27,303.65,303.15,285.15,0.0,0.0,303.39,0.93,0.31,0.29,303.34,303.15,285.15,0.0,0.0,303.39,0.0,0.0,0.0,303.25,303.15,285.15,0.0,0.0,303.39,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,303.39,0.0,0.0,0.01,303.39,284.95,303.29,298.71,303.43,303.49,303.39,1.0,0.2,0.0,0.0,1.0,1.0,0.68,0.0,0.68,-0.19,1.0,0.0,0.0,39.33,52.0,17.71,0.0,63.39,0.0,282.6,284.63,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16636500.0,303.56,303.15,285.15,0.0,0.0,303.43,0.91,0.31,0.28,303.67,303.15,285.15,0.0,0.0,303.43,0.92,0.33,0.31,303.37,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,303.27,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,303.4,0.0,0.0,0.01,303.42,284.95,303.43,298.76,303.48,303.51,303.43,1.0,0.21,0.0,0.0,1.0,1.0,0.72,0.0,0.72,-0.2,1.0,0.0,0.0,46.72,61.0,28.71,0.0,78.43,0.0,282.6,284.63,298.69,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16636800.0,303.58,303.15,285.15,0.0,0.0,303.48,0.9,0.33,0.29,303.69,303.15,285.15,0.0,0.0,303.48,0.91,0.35,0.33,303.4,303.15,285.15,0.0,0.0,303.42,0.0,0.0,0.0,303.29,303.15,285.15,0.0,0.0,303.42,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,303.42,0.0,0.0,0.01,303.47,284.95,303.61,298.83,303.55,303.53,303.48,1.0,0.23,0.0,0.0,1.0,1.0,0.76,0.0,0.76,-0.21,1.0,0.0,0.0,54.48,67.0,38.15,0.0,95.69,0.0,282.6,284.63,298.72,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16637100.0,303.59,303.15,285.15,0.0,0.0,303.54,0.89,0.34,0.31,303.71,303.15,285.15,0.0,0.0,303.54,0.91,0.37,0.35,303.43,303.15,285.15,0.0,0.0,303.47,0.0,0.0,0.0,303.3,303.15,285.15,0.0,0.0,303.47,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,303.47,0.0,0.0,0.01,303.54,284.95,303.81,298.9,303.62,303.55,303.54,1.0,0.24,0.0,0.0,1.0,1.0,0.8,0.0,0.8,-0.21,1.0,0.0,0.0,62.37,76.0,45.51,0.0,115.1,0.0,282.6,284.63,298.77,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16637400.0,303.61,303.15,285.15,0.0,0.0,303.61,0.89,0.36,0.32,303.74,303.15,285.15,0.0,0.0,303.61,0.91,0.39,0.37,303.46,303.15,285.15,0.0,0.0,303.53,0.0,0.0,0.0,303.32,303.15,285.15,0.0,0.0,303.53,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,303.53,0.0,0.0,0.01,303.61,284.95,304.03,298.97,303.69,303.57,303.61,1.0,0.26,0.0,0.0,1.0,1.0,0.85,0.0,0.85,-0.22,1.0,0.0,0.0,70.28,82.0,50.59,0.0,136.69,0.0,282.6,284.63,298.83,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16637700.0,303.63,303.15,285.15,0.0,0.0,303.69,0.88,0.38,0.34,303.76,303.15,285.15,0.0,0.0,303.69,0.91,0.41,0.39,303.49,303.15,285.15,0.0,0.0,303.6,0.0,0.0,0.0,303.34,303.15,285.15,0.0,0.0,303.6,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,303.6,0.0,0.0,0.01,303.68,284.95,304.25,299.04,303.77,303.6,303.69,1.0,0.27,0.0,0.0,1.0,1.0,0.9,0.0,0.9,-0.23,1.0,0.0,0.0,78.13,91.0,53.31,0.0,160.54,0.0,282.6,284.63,298.89,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16638000.0,303.65,303.15,285.15,0.0,0.0,303.77,0.62,0.0,0.13,303.79,303.15,285.15,0.0,0.0,303.77,0.88,0.43,0.41,303.52,303.15,285.15,0.0,0.0,303.68,0.0,0.0,0.0,303.36,303.15,285.15,0.0,0.0,303.68,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,303.68,0.0,0.0,0.02,303.77,284.95,304.48,299.1,303.85,303.62,303.77,1.0,0.28,0.0,0.0,1.0,1.0,0.68,0.0,0.68,-0.19,1.0,0.0,0.0,100.93,97.0,54.49,0.0,135.54,0.0,282.6,284.63,298.95,298.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16638300.0,303.66,303.15,285.15,0.0,0.0,303.79,0.0,0.0,0.0,303.81,303.15,285.15,0.0,0.0,303.82,0.92,0.46,0.43,303.56,303.15,285.15,0.0,0.0,303.76,0.0,0.0,0.0,303.38,303.15,285.15,0.0,0.0,303.76,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,303.76,0.0,0.0,0.02,303.82,284.95,304.69,299.16,303.95,303.64,303.83,1.0,0.25,0.0,0.0,1.0,1.0,0.55,0.0,0.55,-0.16,1.0,0.0,0.0,88.19,61.0,48.58,0.0,92.06,0.0,282.6,284.63,299.01,299.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16638600.0,303.68,303.15,285.15,0.0,0.0,303.83,0.0,0.0,0.0,303.84,303.15,285.15,0.0,0.0,303.89,0.99,0.48,0.46,303.59,303.15,285.15,0.0,0.0,303.82,0.0,0.0,0.0,303.4,303.15,285.15,0.0,0.0,303.82,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,303.82,0.0,0.0,0.01,303.89,284.95,304.88,299.2,304.02,303.67,303.9,1.0,0.22,0.0,0.0,1.0,1.0,0.57,0.0,0.57,-0.16,1.0,0.0,0.0,64.11,37.0,49.98,0.0,72.49,0.0,282.6,284.64,299.07,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16638900.0,303.7,303.15,285.15,0.0,0.0,303.88,0.0,0.0,0.0,303.86,303.15,285.15,0.0,0.0,303.96,1.0,0.51,0.41,303.62,303.15,285.15,0.0,0.0,303.87,0.0,0.0,0.0,303.42,303.15,285.15,0.0,0.0,303.87,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,303.87,0.0,0.0,0.01,303.96,284.95,305.03,299.23,304.09,303.69,303.96,1.0,0.19,0.0,0.0,1.0,1.0,0.5,0.0,0.5,-0.15,1.0,0.0,0.0,46.91,28.0,45.98,0.0,47.39,0.0,282.6,284.64,299.12,299.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16639200.0,303.71,303.15,285.15,0.0,0.0,303.92,0.0,0.0,0.0,303.87,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,303.66,303.15,285.15,0.0,0.0,303.92,0.0,0.0,0.0,303.44,303.15,285.15,0.0,0.0,303.92,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,303.92,0.0,0.0,0.01,303.97,284.95,305.15,299.25,304.7,304.1,303.95,1.0,0.16,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.03,1.0,0.0,0.0,43.74,25.0,17.38,0.0,1.38,0.0,282.6,284.64,299.16,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16639500.0,303.72,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.0,303.88,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.0,303.69,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.0,303.45,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.01,303.96,284.95,305.23,299.24,304.96,304.61,303.96,1.0,0.15,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.03,1.0,0.0,0.0,35.79,25.0,14.8,0.0,0.93,0.0,282.6,284.64,299.19,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16639800.0,303.73,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.0,303.9,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.0,303.72,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.0,303.47,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,303.94,0.0,0.0,0.01,303.96,284.95,305.27,299.22,305.1,304.93,303.96,1.0,0.14,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,31.46,25.0,13.47,0.0,0.73,0.0,282.6,284.64,299.21,299.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16640100.0,303.75,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,303.91,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.0,303.74,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,303.48,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.01,303.96,284.95,305.28,299.19,305.18,305.12,303.97,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,28.96,25.0,12.53,0.0,0.62,0.0,282.6,284.64,299.2,299.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16640400.0,303.76,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.0,303.92,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.0,303.77,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,303.5,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.01,303.96,284.95,305.27,299.14,305.22,305.21,303.98,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,27.46,25.0,11.73,0.0,0.56,0.0,282.6,284.64,299.19,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16640700.0,303.77,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.0,303.93,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,303.79,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.0,303.51,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,303.96,0.0,0.0,0.01,303.97,284.95,305.22,299.07,305.23,305.23,304.0,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,26.55,25.0,10.94,0.0,0.53,0.0,282.6,284.64,299.16,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16641000.0,303.78,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,303.94,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,303.82,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,303.52,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.01,303.97,284.95,305.15,299.0,305.21,305.2,304.01,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.98,25.0,10.06,0.0,0.51,0.0,282.6,284.64,299.12,299.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16641300.0,303.78,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,303.95,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,303.84,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,303.53,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,303.97,0.0,0.0,0.01,303.98,284.95,305.05,298.91,305.17,305.13,304.02,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.62,25.0,9.06,0.0,0.49,0.0,282.59,284.64,299.06,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16641600.0,303.79,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,303.96,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,303.86,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,303.54,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.01,303.99,284.95,304.92,298.82,305.09,305.03,304.03,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.39,25.0,7.89,0.0,0.48,0.0,282.59,284.65,298.99,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16641900.0,303.8,303.15,285.15,0.0,0.0,303.99,0.0,0.0,0.0,303.96,303.15,285.15,0.0,0.0,303.99,0.0,0.0,0.0,303.88,303.15,285.15,0.0,0.0,303.99,0.0,0.0,0.0,303.55,303.15,285.15,0.0,0.0,303.99,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,303.99,0.0,0.0,0.01,304.0,284.95,304.77,298.72,304.99,304.89,304.05,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.25,25.0,6.56,0.0,0.48,0.0,282.59,284.65,298.91,298.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16642200.0,303.8,303.15,285.15,0.0,0.0,304.0,0.0,0.0,0.0,303.96,303.15,285.15,0.0,0.0,304.0,0.0,0.0,0.0,303.89,303.15,285.15,0.0,0.0,304.0,0.0,0.0,0.0,303.55,303.15,285.15,0.0,0.0,304.0,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,304.0,0.0,0.0,0.01,304.01,284.95,304.59,298.61,304.87,304.72,304.06,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.16,25.0,5.05,0.0,0.48,0.0,282.59,284.65,298.83,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16642500.0,303.8,303.15,285.15,0.0,0.0,304.01,0.0,0.0,0.0,303.96,303.15,285.15,0.0,0.0,304.01,0.0,0.0,0.0,303.9,303.15,285.15,0.0,0.0,304.01,0.0,0.0,0.0,303.56,303.15,285.15,0.0,0.0,304.01,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,304.01,0.0,0.0,0.01,304.02,284.95,304.38,298.49,304.71,304.54,304.07,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.1,25.0,3.35,0.0,0.47,0.0,282.59,284.65,298.73,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16642800.0,303.81,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.0,303.96,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.0,303.91,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.0,303.56,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.01,304.03,284.95,304.15,298.36,304.54,304.34,304.08,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,25.07,25.0,1.47,0.0,0.47,0.0,282.59,284.65,298.62,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16643100.0,303.81,303.15,285.15,0.0,0.0,304.03,0.0,0.0,0.0,303.96,303.15,285.15,0.0,0.0,304.03,0.0,0.0,0.0,303.92,303.15,285.15,0.0,0.0,304.03,0.0,0.0,0.0,303.56,303.15,285.15,0.0,0.0,304.03,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,304.03,0.0,0.0,0.01,304.04,284.95,303.8,298.24,304.32,304.09,304.09,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.04,25.0,0.0,0.0,0.47,0.0,282.59,284.65,298.51,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16643400.0,303.8,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.0,303.95,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.0,303.92,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.0,303.56,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.01,304.05,284.95,303.24,298.12,304.0,303.75,304.09,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.03,25.0,0.0,0.0,0.47,0.0,282.59,284.65,298.4,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16643700.0,303.8,303.15,285.15,0.0,0.0,304.05,0.0,0.0,0.0,303.94,303.15,285.15,0.0,0.0,304.05,0.0,0.0,0.0,303.92,303.15,285.15,0.0,0.0,304.05,0.0,0.0,0.0,303.56,303.15,285.15,0.0,0.0,304.05,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,304.05,0.0,0.0,0.01,304.06,284.95,302.54,297.99,303.56,303.4,304.1,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.02,25.0,0.0,0.0,0.47,0.0,282.59,284.65,298.28,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
