time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16644000.0,303.79,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.0,303.92,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.0,303.92,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.0,303.55,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.01,304.07,284.95,301.72,297.83,303.0,303.0,304.1,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.01,25.0,0.0,0.0,0.47,0.0,282.59,284.65,298.16,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16644300.0,303.78,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.0,303.89,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.0,303.92,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.0,303.54,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.01,304.08,284.95,300.83,297.64,302.31,301.68,304.09,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.59,284.65,298.02,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16644600.0,303.77,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.85,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.92,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.53,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,304.08,284.95,299.91,297.41,301.54,300.29,304.09,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.08,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.48,0.0,282.59,284.66,297.85,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16644900.0,303.76,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.82,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.91,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.52,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,304.08,284.95,299.01,297.16,300.71,299.37,304.07,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.06,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.59,284.66,297.66,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16645200.0,303.71,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.79,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.91,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.51,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,304.08,284.95,298.16,296.89,299.86,298.83,304.05,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.01,25.0,0.0,0.0,0.47,0.0,282.59,284.66,297.45,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16645500.0,303.66,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.78,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.9,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.5,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,304.08,284.95,297.4,296.63,299.04,298.21,304.02,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.59,284.66,297.22,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16645800.0,303.61,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.0,303.8,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.0,303.89,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.0,303.48,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.01,304.07,284.95,296.79,296.4,298.27,297.17,303.99,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.08,1.0,0.0,0.0,24.99,25.0,0.0,0.0,0.48,0.0,282.59,284.66,296.99,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16646100.0,303.57,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.0,303.82,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.0,303.88,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.0,303.46,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,304.06,0.0,0.0,0.01,304.05,284.95,296.36,296.23,297.58,296.44,303.94,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.13,1.0,0.0,0.0,24.99,25.0,0.0,0.0,0.48,0.0,282.59,284.66,296.78,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16646400.0,303.54,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.0,303.81,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.0,303.87,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.0,303.44,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.01,304.03,284.95,296.15,296.15,297.04,296.17,303.89,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.14,1.0,0.0,0.0,24.99,25.0,0.0,0.0,0.48,0.0,282.59,284.66,296.59,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16646700.0,303.52,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.0,303.79,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.0,303.86,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.0,303.43,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,304.02,0.0,0.0,0.01,304.0,284.95,296.07,296.07,296.67,296.09,303.83,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.13,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.48,0.0,282.59,284.66,296.44,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16647000.0,303.52,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,303.78,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,303.86,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,303.42,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.01,303.96,284.95,296.01,296.01,296.42,296.02,303.76,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.12,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.48,0.0,282.59,284.66,296.32,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16647300.0,303.52,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,303.78,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,303.87,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,303.42,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.01,303.92,284.95,295.97,295.97,296.25,295.98,303.69,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.12,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.48,0.0,282.59,284.66,296.21,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16647600.0,303.52,303.15,285.15,0.0,0.0,303.9,0.0,0.0,0.0,303.77,303.15,285.15,0.0,0.0,303.9,0.0,0.0,0.0,303.88,303.15,285.15,0.0,0.0,303.9,0.0,0.0,0.0,303.42,303.15,285.15,0.0,0.0,303.9,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,303.9,0.0,0.0,0.01,303.87,284.95,295.94,295.94,296.13,295.94,303.61,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.11,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.48,0.0,282.59,284.66,296.13,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16647900.0,303.53,303.15,285.15,0.0,0.0,303.85,0.0,0.0,0.0,303.77,303.15,285.15,0.0,0.0,303.85,0.0,0.0,0.0,303.89,303.15,285.15,0.0,0.0,303.85,0.0,0.0,0.0,303.42,303.15,285.15,0.0,0.0,303.85,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,303.85,0.0,0.0,0.01,303.82,284.95,295.92,295.92,296.05,295.92,303.53,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.09,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.48,0.0,282.59,284.67,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16648200.0,303.56,303.15,285.15,0.0,0.0,302.62,0.95,1.0,0.15,303.76,303.15,285.15,0.0,0.0,302.62,0.95,1.0,0.15,303.89,303.15,285.15,0.0,0.0,302.62,0.95,0.93,0.11,303.41,303.15,285.15,0.0,0.0,302.62,0.95,0.46,0.15,302.98,303.15,285.15,0.0,0.0,303.76,0.0,0.0,0.0,302.63,284.95,295.91,295.91,301.64,303.67,302.57,1.0,0.15,0.0,0.0,1.0,1.0,0.68,0.0,0.68,-0.18,1.0,0.0,0.0,13.46,45.0,0.0,0.0,33.63,0.0,282.59,284.67,296.02,296.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16648500.0,303.56,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.23,303.71,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.24,303.86,303.15,285.15,0.0,0.0,302.01,1.0,0.95,0.18,303.37,303.15,285.15,0.0,0.0,302.01,1.0,0.46,0.24,302.98,303.15,285.15,0.0,0.0,303.51,0.0,0.0,0.0,302.01,284.95,295.92,295.92,301.72,303.65,302.0,1.0,0.22,0.0,0.0,1.0,1.0,1.09,0.0,1.09,-0.27,1.0,0.0,0.0,25.14,105.0,0.0,0.0,119.56,0.0,282.59,284.67,295.99,295.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16648800.0,303.5,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.35,303.64,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.37,303.8,303.15,285.15,0.0,0.0,301.83,1.0,0.97,0.27,303.3,303.15,285.15,0.0,0.0,301.83,1.0,0.46,0.37,302.97,303.15,285.15,0.0,0.0,303.04,0.0,0.0,0.01,301.83,284.95,295.94,295.94,301.81,303.58,301.83,1.0,0.32,0.0,0.0,1.0,1.0,1.63,0.0,1.63,-0.38,1.0,0.0,0.0,53.7,145.0,0.0,0.0,397.87,0.0,282.59,284.67,295.97,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16649100.0,303.41,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.49,303.57,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.52,303.74,303.15,285.15,0.0,0.0,301.81,1.0,0.98,0.38,303.24,303.15,285.15,0.0,0.0,301.81,0.95,0.46,0.44,302.94,303.15,285.15,0.0,0.0,302.44,0.0,0.0,0.01,301.81,284.95,295.98,295.98,301.81,303.51,301.81,1.0,0.44,0.0,0.0,1.0,1.0,2.2,0.0,2.2,-0.5,1.0,0.0,0.0,102.37,205.0,0.0,0.0,992.61,0.0,282.59,284.67,295.97,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16649400.0,303.33,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.63,303.49,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.66,303.67,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.49,303.21,303.15,285.15,0.0,0.0,301.78,0.87,0.46,0.44,302.91,303.15,285.15,0.0,0.0,301.98,0.0,0.0,0.02,301.78,284.95,296.02,296.02,301.77,303.45,301.78,1.0,0.54,0.0,0.0,1.0,1.0,2.69,0.0,2.69,-0.61,1.0,0.0,0.0,164.24,245.0,0.0,0.0,1863.14,0.0,282.59,284.67,295.98,295.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16649700.0,303.25,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.75,303.41,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.79,303.6,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.58,303.19,303.15,285.15,0.0,0.0,301.75,0.82,0.46,0.44,302.87,303.15,285.15,0.0,0.0,301.79,0.0,0.0,0.03,301.75,284.95,296.08,296.08,301.74,303.39,301.75,1.0,0.63,0.0,0.0,1.0,1.0,3.1,0.0,3.1,-0.7,1.0,0.0,0.0,227.52,305.0,0.0,0.0,2905.35,0.0,282.59,284.67,296.0,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16650000.0,303.18,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.84,303.35,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.89,303.54,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.66,303.18,303.15,285.15,0.0,0.0,301.72,0.79,0.46,0.44,302.85,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.04,301.72,284.95,296.15,296.15,301.72,303.33,301.72,1.0,0.7,0.0,0.0,1.0,1.0,3.44,0.0,3.44,-0.77,1.0,0.0,0.0,288.24,345.0,0.0,0.0,4029.89,0.0,282.59,284.67,296.04,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16650300.0,303.13,303.15,285.15,0.0,0.0,301.71,0.98,0.99,0.89,303.3,303.15,285.15,0.0,0.0,301.71,0.99,1.0,0.95,303.49,303.15,285.15,0.0,0.0,301.71,0.99,1.0,0.7,303.16,303.15,285.15,0.0,0.0,301.71,0.76,0.46,0.44,302.82,303.15,285.15,0.0,0.0,301.71,0.0,0.0,0.05,301.71,284.95,296.23,296.17,301.7,303.28,301.7,1.0,0.76,0.0,0.0,1.0,1.0,3.64,0.0,3.64,-0.82,1.0,0.0,0.0,354.3,399.0,0.0,0.0,4976.94,0.0,282.59,284.67,296.08,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16650600.0,303.11,303.15,285.15,0.0,0.0,301.7,0.96,0.99,0.89,303.27,303.15,285.15,0.0,0.0,301.7,0.96,1.0,0.95,303.47,303.15,285.15,0.0,0.0,301.7,0.96,1.0,0.7,303.14,303.15,285.15,0.0,0.0,301.7,0.74,0.45,0.44,302.79,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.06,301.7,284.95,296.33,296.2,301.71,303.26,301.7,1.0,0.78,0.0,0.0,1.0,1.0,3.66,0.0,3.66,-0.82,1.0,0.0,0.0,399.87,410.0,3.39,0.0,5296.61,0.0,282.59,284.67,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16650900.0,303.1,303.15,285.15,0.0,0.0,301.72,0.95,0.99,0.89,303.26,303.15,285.15,0.0,0.0,301.72,0.96,1.0,0.95,303.45,303.15,285.15,0.0,0.0,301.72,0.96,1.0,0.7,303.13,303.15,285.15,0.0,0.0,301.72,0.74,0.45,0.44,302.78,303.15,285.15,0.0,0.0,301.71,0.0,0.0,0.06,301.72,284.95,296.43,296.23,301.72,303.25,301.72,1.0,0.78,0.0,0.0,1.0,1.0,3.66,0.0,3.66,-0.82,1.0,0.0,0.0,408.52,410.0,10.34,0.0,5347.14,0.0,282.58,284.67,296.15,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16651200.0,303.09,303.15,285.15,0.0,0.0,301.73,0.95,0.98,0.89,303.25,303.15,285.15,0.0,0.0,301.73,0.96,1.0,0.95,303.44,303.15,285.15,0.0,0.0,301.73,0.96,1.0,0.7,303.12,303.15,285.15,0.0,0.0,301.73,0.74,0.45,0.44,302.78,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.06,301.73,284.95,296.54,296.26,301.74,303.24,301.73,1.0,0.78,0.0,0.0,1.0,1.0,3.65,0.0,3.65,-0.82,1.0,0.0,0.0,410.03,410.0,13.99,0.0,5346.33,0.0,282.58,284.67,296.18,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16651500.0,303.09,303.15,285.15,0.0,0.0,301.76,0.95,0.98,0.89,303.25,303.15,285.15,0.0,0.0,301.76,0.96,1.0,0.95,303.43,303.15,285.15,0.0,0.0,301.76,0.96,1.0,0.7,303.12,303.15,285.15,0.0,0.0,301.76,0.74,0.45,0.44,302.77,303.15,285.15,0.0,0.0,301.75,0.0,0.0,0.06,301.76,284.95,296.65,296.29,301.76,303.24,301.76,1.0,0.78,0.0,0.0,1.0,1.0,3.65,0.0,3.65,-0.82,1.0,0.0,0.0,410.29,410.0,15.5,0.0,5336.96,0.0,282.58,284.68,296.21,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16651800.0,303.09,303.15,285.15,0.0,0.0,301.78,0.95,0.98,0.89,303.24,303.15,285.15,0.0,0.0,301.78,0.96,1.0,0.95,303.42,303.15,285.15,0.0,0.0,301.78,0.96,1.0,0.7,303.12,303.15,285.15,0.0,0.0,301.78,0.74,0.45,0.44,302.77,303.15,285.15,0.0,0.0,301.77,0.0,0.0,0.06,301.78,284.95,296.76,296.32,301.78,303.23,301.78,1.0,0.78,0.0,0.0,1.0,1.0,3.64,0.0,3.64,-0.82,1.0,0.0,0.0,410.34,410.0,15.45,0.0,5326.05,0.0,282.58,284.68,296.24,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16652100.0,303.08,303.15,285.15,0.0,0.0,301.8,0.95,0.98,0.88,303.24,303.15,285.15,0.0,0.0,301.8,0.96,1.0,0.95,303.41,303.15,285.15,0.0,0.0,301.8,0.96,1.0,0.7,303.12,303.15,285.15,0.0,0.0,301.8,0.74,0.45,0.43,302.77,303.15,285.15,0.0,0.0,301.79,0.0,0.0,0.06,301.8,284.95,296.86,296.34,301.8,303.23,301.8,1.0,0.78,0.0,0.0,1.0,1.0,3.64,0.0,3.64,-0.81,1.0,0.0,0.0,410.36,410.0,14.73,0.0,5314.63,0.0,282.58,284.68,296.27,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16652400.0,303.08,303.15,285.15,0.0,0.0,301.81,0.95,0.98,0.88,303.24,303.15,285.15,0.0,0.0,301.81,0.96,1.0,0.95,303.4,303.15,285.15,0.0,0.0,301.81,0.96,1.0,0.7,303.11,303.15,285.15,0.0,0.0,301.81,0.73,0.45,0.43,302.77,303.15,285.15,0.0,0.0,301.81,0.0,0.0,0.06,301.81,284.95,296.96,296.36,301.82,303.22,301.81,1.0,0.78,0.0,0.0,1.0,1.0,3.64,0.0,3.64,-0.81,1.0,0.0,0.0,410.37,410.0,13.4,0.0,5302.81,0.0,282.58,284.68,296.29,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16652700.0,303.08,303.15,285.15,0.0,0.0,301.83,0.95,0.97,0.88,303.23,303.15,285.15,0.0,0.0,301.83,0.96,1.0,0.95,303.4,303.15,285.15,0.0,0.0,301.83,0.96,1.0,0.7,303.11,303.15,285.15,0.0,0.0,301.83,0.73,0.44,0.43,302.77,303.15,285.15,0.0,0.0,301.83,0.0,0.0,0.06,301.83,284.95,297.04,296.38,301.83,303.22,301.83,1.0,0.78,0.0,0.0,1.0,1.0,3.63,0.0,3.63,-0.81,1.0,0.0,0.0,410.39,410.0,11.26,0.0,5290.46,0.0,282.58,284.68,296.32,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.29,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16653000.0,303.08,303.15,285.15,0.0,0.0,301.84,0.95,0.97,0.88,303.23,303.15,285.15,0.0,0.0,301.84,0.96,1.0,0.95,303.39,303.15,285.15,0.0,0.0,301.84,0.96,1.0,0.7,303.11,303.15,285.15,0.0,0.0,301.84,0.73,0.44,0.43,302.77,303.15,285.15,0.0,0.0,301.84,0.0,0.0,0.06,301.84,284.95,297.1,296.4,301.84,303.21,301.84,1.0,0.78,0.0,0.0,1.0,1.0,3.63,0.0,3.63,-0.81,1.0,0.0,0.0,410.42,410.0,8.32,0.0,5277.27,0.0,282.58,284.68,296.34,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16653300.0,303.07,303.15,285.15,0.0,0.0,301.85,0.95,0.97,0.87,303.22,303.15,285.15,0.0,0.0,301.85,0.96,1.0,0.95,303.38,303.15,285.15,0.0,0.0,301.85,0.96,1.0,0.7,303.1,303.15,285.15,0.0,0.0,301.85,0.73,0.44,0.43,302.76,303.15,285.15,0.0,0.0,301.85,0.0,0.0,0.06,301.85,284.95,297.14,296.4,301.85,303.21,301.85,1.0,0.78,0.0,0.0,1.0,1.0,3.62,0.0,3.62,-0.81,1.0,0.0,0.0,410.46,410.0,4.63,0.0,5262.81,0.0,282.58,284.68,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16653600.0,303.07,303.15,285.15,0.0,0.0,301.85,0.94,0.96,0.87,303.21,303.15,285.15,0.0,0.0,301.85,0.96,1.0,0.95,303.37,303.15,285.15,0.0,0.0,301.85,0.96,1.0,0.7,303.1,303.15,285.15,0.0,0.0,301.85,0.73,0.44,0.43,302.76,303.15,285.15,0.0,0.0,301.85,0.0,0.0,0.06,301.85,284.95,297.15,296.41,301.85,303.2,301.85,1.0,0.78,0.0,0.0,1.0,1.0,3.62,0.0,3.62,-0.81,1.0,0.0,0.0,410.52,410.0,0.16,0.0,5246.66,0.0,282.58,284.68,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16653900.0,303.06,303.15,285.15,0.0,0.0,301.84,0.94,0.96,0.87,303.21,303.15,285.15,0.0,0.0,301.84,0.96,1.0,0.95,303.36,303.15,285.15,0.0,0.0,301.84,0.96,1.0,0.7,303.09,303.15,285.15,0.0,0.0,301.84,0.73,0.44,0.42,302.76,303.15,285.15,0.0,0.0,301.84,0.0,0.0,0.06,301.84,284.95,297.15,296.41,301.84,303.19,301.84,1.0,0.78,0.0,0.0,1.0,1.0,3.61,0.0,3.61,-0.81,1.0,0.0,0.0,410.59,410.0,0.0,0.0,5228.39,0.0,282.58,284.68,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16654200.0,303.05,303.15,285.15,0.0,0.0,301.83,0.94,0.96,0.86,303.2,303.15,285.15,0.0,0.0,301.83,0.96,1.0,0.95,303.34,303.15,285.15,0.0,0.0,301.83,0.96,1.0,0.7,303.09,303.15,285.15,0.0,0.0,301.83,0.73,0.43,0.42,302.75,303.15,285.15,0.0,0.0,301.83,0.0,0.0,0.06,301.83,284.95,297.15,296.41,301.83,303.18,301.83,1.0,0.78,0.0,0.0,1.0,1.0,3.6,0.0,3.6,-0.81,1.0,0.0,0.0,410.65,410.0,0.0,0.0,5208.02,0.0,282.58,284.68,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16654500.0,303.04,303.15,285.15,0.0,0.0,301.82,0.94,0.95,0.86,303.19,303.15,285.15,0.0,0.0,301.82,0.96,1.0,0.95,303.33,303.15,285.15,0.0,0.0,301.82,0.96,1.0,0.7,303.08,303.15,285.15,0.0,0.0,301.82,0.73,0.43,0.42,302.75,303.15,285.15,0.0,0.0,301.83,0.0,0.0,0.06,301.82,284.95,297.15,296.41,301.82,303.17,301.82,1.0,0.77,0.0,0.0,1.0,1.0,3.6,0.0,3.6,-0.81,1.0,0.0,0.0,410.71,410.0,0.0,0.0,5185.73,0.0,282.58,284.68,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16654800.0,303.03,303.15,285.15,0.0,0.0,301.82,0.94,0.95,0.86,303.17,303.15,285.15,0.0,0.0,301.82,0.96,1.0,0.95,303.32,303.15,285.15,0.0,0.0,301.82,0.96,1.0,0.7,303.07,303.15,285.15,0.0,0.0,301.82,0.72,0.43,0.42,302.74,303.15,285.15,0.0,0.0,301.82,0.0,0.0,0.06,301.82,284.95,297.15,296.41,301.81,303.16,301.82,1.0,0.77,0.0,0.0,1.0,1.0,3.59,0.0,3.59,-0.8,1.0,0.0,0.0,410.77,410.0,0.0,0.0,5161.69,0.0,282.58,284.69,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16655100.0,303.02,303.15,285.15,0.0,0.0,301.81,0.94,0.94,0.85,303.16,303.15,285.15,0.0,0.0,301.81,0.96,1.0,0.95,303.3,303.15,285.15,0.0,0.0,301.81,0.96,1.0,0.7,303.06,303.15,285.15,0.0,0.0,301.81,0.72,0.42,0.41,302.74,303.15,285.15,0.0,0.0,301.81,0.0,0.0,0.06,301.81,284.95,297.15,296.41,301.81,303.15,301.81,1.0,0.77,0.0,0.0,1.0,1.0,3.58,0.0,3.58,-0.8,1.0,0.0,0.0,410.82,410.0,0.0,0.0,5136.01,0.0,282.58,284.69,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16655400.0,303.02,303.15,285.15,0.0,0.0,301.8,0.93,0.94,0.85,303.15,303.15,285.15,0.0,0.0,301.8,0.96,1.0,0.95,303.29,303.15,285.15,0.0,0.0,301.8,0.96,1.0,0.7,303.06,303.15,285.15,0.0,0.0,301.8,0.72,0.42,0.41,302.74,303.15,285.15,0.0,0.0,301.8,0.0,0.0,0.06,301.8,284.95,297.15,296.41,301.8,303.14,301.8,1.0,0.77,0.0,0.0,1.0,1.0,3.57,0.0,3.57,-0.8,1.0,0.0,0.0,410.87,410.0,0.0,0.0,5108.8,0.0,282.58,284.69,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16655700.0,303.01,303.15,285.15,0.0,0.0,301.79,0.93,0.93,0.84,303.14,303.15,285.15,0.0,0.0,301.79,0.96,1.0,0.95,303.28,303.15,285.15,0.0,0.0,301.79,0.96,1.0,0.7,303.05,303.15,285.15,0.0,0.0,301.79,0.72,0.42,0.41,302.73,303.15,285.15,0.0,0.0,301.8,0.0,0.0,0.06,301.79,284.95,297.15,296.41,301.79,303.13,301.79,1.0,0.77,0.0,0.0,1.0,1.0,3.56,0.0,3.56,-0.8,1.0,0.0,0.0,411.01,410.0,0.0,0.0,5077.73,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16656000.0,303.0,303.15,285.15,0.0,0.0,301.79,0.93,0.93,0.84,303.13,303.15,285.15,0.0,0.0,301.79,0.95,1.0,0.95,303.27,303.15,285.15,0.0,0.0,301.79,0.96,1.0,0.7,303.04,303.15,285.15,0.0,0.0,301.79,0.72,0.41,0.4,302.73,303.15,285.15,0.0,0.0,301.79,0.0,0.0,0.06,301.79,284.95,297.15,296.41,301.78,303.12,301.79,1.0,0.77,0.0,0.0,1.0,1.0,3.55,0.0,3.55,-0.79,1.0,0.0,0.0,411.1,410.0,0.0,0.0,5043.74,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16656300.0,302.99,303.15,285.15,0.0,0.0,301.78,0.93,0.92,0.83,303.12,303.15,285.15,0.0,0.0,301.78,0.95,1.0,0.95,303.26,303.15,285.15,0.0,0.0,301.78,0.95,1.0,0.7,303.04,303.15,285.15,0.0,0.0,301.78,0.71,0.41,0.4,302.72,303.15,285.15,0.0,0.0,301.78,0.0,0.0,0.06,301.78,284.95,297.15,296.41,301.78,303.11,301.78,1.0,0.77,0.0,0.0,1.0,1.0,3.53,0.0,3.53,-0.79,1.0,0.0,0.0,411.18,410.0,0.0,0.0,5007.46,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16656600.0,302.98,303.15,285.15,0.0,0.0,301.77,0.92,0.91,0.83,303.11,303.15,285.15,0.0,0.0,301.77,0.95,0.99,0.95,303.24,303.15,285.15,0.0,0.0,301.77,0.95,1.0,0.7,303.03,303.15,285.15,0.0,0.0,301.77,0.71,0.4,0.39,302.72,303.15,285.15,0.0,0.0,301.77,0.0,0.0,0.06,301.77,284.95,297.15,296.41,301.77,303.1,301.77,1.0,0.77,0.0,0.0,1.0,1.0,3.52,0.0,3.52,-0.79,1.0,0.0,0.0,411.25,410.0,0.0,0.0,4969.09,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16656900.0,302.98,303.15,285.15,0.0,0.0,301.76,0.92,0.91,0.82,303.1,303.15,285.15,0.0,0.0,301.76,0.95,0.99,0.94,303.23,303.15,285.15,0.0,0.0,301.76,0.95,1.0,0.7,303.02,303.15,285.15,0.0,0.0,301.76,0.71,0.4,0.39,302.71,303.15,285.15,0.0,0.0,301.77,0.0,0.0,0.06,301.76,284.95,297.15,296.41,301.76,303.09,301.76,1.0,0.76,0.0,0.0,1.0,1.0,3.51,0.0,3.51,-0.78,1.0,0.0,0.0,411.32,410.0,0.0,0.0,4928.71,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16657200.0,302.97,303.15,285.15,0.0,0.0,301.76,0.92,0.9,0.82,303.1,303.15,285.15,0.0,0.0,301.76,0.95,0.99,0.94,303.22,303.15,285.15,0.0,0.0,301.76,0.95,1.0,0.7,303.02,303.15,285.15,0.0,0.0,301.76,0.7,0.39,0.39,302.71,303.15,285.15,0.0,0.0,301.76,0.0,0.0,0.06,301.76,284.95,297.15,296.41,301.76,303.08,301.76,1.0,0.76,0.0,0.0,1.0,1.0,3.49,0.0,3.49,-0.78,1.0,0.0,0.0,411.39,410.0,0.0,0.0,4886.39,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16657500.0,302.96,303.15,285.15,0.0,0.0,301.75,0.91,0.89,0.81,303.09,303.15,285.15,0.0,0.0,301.75,0.95,0.99,0.94,303.21,303.15,285.15,0.0,0.0,301.75,0.95,1.0,0.7,303.01,303.15,285.15,0.0,0.0,301.75,0.7,0.39,0.38,302.71,303.15,285.15,0.0,0.0,301.75,0.0,0.0,0.06,301.75,284.95,297.15,296.41,301.75,303.08,301.75,1.0,0.76,0.0,0.0,1.0,1.0,3.47,0.0,3.47,-0.78,1.0,0.0,0.0,411.46,410.0,0.0,0.0,4842.12,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16657800.0,302.95,303.15,285.15,0.0,0.0,301.74,0.91,0.89,0.8,303.08,303.15,285.15,0.0,0.0,301.74,0.95,0.98,0.94,303.2,303.15,285.15,0.0,0.0,301.74,0.95,1.0,0.7,303.0,303.15,285.15,0.0,0.0,301.74,0.7,0.38,0.38,302.7,303.15,285.15,0.0,0.0,301.75,0.0,0.0,0.06,301.74,284.95,297.15,296.41,301.74,303.07,301.74,1.0,0.76,0.0,0.0,1.0,1.0,3.46,0.0,3.46,-0.77,1.0,0.0,0.0,411.53,410.0,0.0,0.0,4795.86,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16658100.0,302.95,303.15,285.15,0.0,0.0,301.74,0.91,0.88,0.8,303.07,303.15,285.15,0.0,0.0,301.74,0.95,0.98,0.93,303.19,303.15,285.15,0.0,0.0,301.74,0.95,1.0,0.7,303.0,303.15,285.15,0.0,0.0,301.74,0.69,0.38,0.37,302.7,303.15,285.15,0.0,0.0,301.74,0.0,0.0,0.06,301.74,284.95,297.15,296.41,301.74,303.06,301.74,1.0,0.76,0.0,0.0,1.0,1.0,3.44,0.0,3.44,-0.77,1.0,0.0,0.0,411.6,410.0,0.0,0.0,4747.8,0.0,282.58,284.69,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16658400.0,302.94,303.15,285.15,0.0,0.0,301.73,0.91,0.87,0.79,303.06,303.15,285.15,0.0,0.0,301.73,0.94,0.98,0.93,303.18,303.15,285.15,0.0,0.0,301.73,0.95,1.0,0.7,302.99,303.15,285.15,0.0,0.0,301.73,0.69,0.37,0.36,302.7,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.06,301.73,284.95,297.15,296.41,301.73,303.05,301.73,1.0,0.76,0.0,0.0,1.0,1.0,3.42,0.0,3.42,-0.77,1.0,0.0,0.0,411.66,410.0,0.0,0.0,4698.17,0.0,282.58,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16658700.0,302.93,303.15,285.15,0.0,0.0,301.73,0.9,0.86,0.78,303.05,303.15,285.15,0.0,0.0,301.73,0.94,0.97,0.93,303.17,303.15,285.15,0.0,0.0,301.73,0.95,1.0,0.7,302.99,303.15,285.15,0.0,0.0,301.73,0.69,0.37,0.36,302.69,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.06,301.73,284.95,297.15,296.41,301.72,303.04,301.73,1.0,0.75,0.0,0.0,1.0,1.0,3.4,0.0,3.4,-0.76,1.0,0.0,0.0,411.71,410.0,0.0,0.0,4647.15,0.0,282.58,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16659000.0,302.93,303.15,285.15,0.0,0.0,301.72,0.9,0.86,0.78,303.04,303.15,285.15,0.0,0.0,301.72,0.94,0.97,0.92,303.16,303.15,285.15,0.0,0.0,301.72,0.95,1.0,0.7,302.98,303.15,285.15,0.0,0.0,301.72,0.68,0.36,0.35,302.69,303.15,285.15,0.0,0.0,301.72,0.0,0.0,0.06,301.72,284.95,297.15,296.41,301.72,303.04,301.72,1.0,0.75,0.0,0.0,1.0,1.0,3.38,0.0,3.38,-0.76,1.0,0.0,0.0,411.76,410.0,0.0,0.0,4594.89,0.0,282.58,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16659300.0,302.92,303.15,285.15,0.0,0.0,301.71,0.9,0.85,0.77,303.04,303.15,285.15,0.0,0.0,301.71,0.94,0.96,0.92,303.15,303.15,285.15,0.0,0.0,301.71,0.95,1.0,0.7,302.98,303.15,285.15,0.0,0.0,301.71,0.68,0.35,0.35,302.69,303.15,285.15,0.0,0.0,301.72,0.0,0.0,0.06,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.75,0.0,0.0,1.0,1.0,3.36,0.0,3.36,-0.75,1.0,0.0,0.0,411.86,410.0,0.0,0.0,4540.44,0.0,282.58,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16659600.0,302.92,303.15,285.15,0.0,0.0,301.71,0.89,0.84,0.76,303.03,303.15,285.15,0.0,0.0,301.71,0.94,0.96,0.91,303.14,303.15,285.15,0.0,0.0,301.71,0.95,1.0,0.7,302.97,303.15,285.15,0.0,0.0,301.71,0.67,0.35,0.34,302.68,303.15,285.15,0.0,0.0,301.71,0.0,0.0,0.06,301.71,284.95,297.15,296.41,301.71,303.02,301.71,1.0,0.75,0.0,0.0,1.0,1.0,3.34,0.0,3.34,-0.75,1.0,0.0,0.0,411.93,410.0,0.0,0.0,4483.87,0.0,282.58,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16659900.0,302.91,303.15,285.15,0.0,0.0,301.7,0.89,0.83,0.75,303.02,303.15,285.15,0.0,0.0,301.7,0.93,0.95,0.91,303.13,303.15,285.15,0.0,0.0,301.7,0.95,1.0,0.7,302.97,303.15,285.15,0.0,0.0,301.7,0.67,0.34,0.34,302.68,303.15,285.15,0.0,0.0,301.71,0.0,0.0,0.06,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.74,0.0,0.0,1.0,1.0,3.32,0.0,3.32,-0.74,1.0,0.0,0.0,411.99,410.0,0.0,0.0,4425.92,0.0,282.58,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16660200.0,302.91,303.15,285.15,0.0,0.0,301.7,0.89,0.82,0.75,303.02,303.15,285.15,0.0,0.0,301.7,0.93,0.95,0.9,303.12,303.15,285.15,0.0,0.0,301.7,0.95,0.99,0.7,302.96,303.15,285.15,0.0,0.0,301.7,0.66,0.33,0.33,302.68,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.06,301.7,284.95,297.15,296.41,301.7,303.01,301.7,1.0,0.74,0.0,0.0,1.0,1.0,3.3,0.0,3.3,-0.74,1.0,0.0,0.0,412.05,410.0,0.0,0.0,4366.79,0.0,282.58,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16660500.0,302.9,303.15,285.15,0.0,0.0,301.69,0.88,0.81,0.74,303.01,303.15,285.15,0.0,0.0,301.69,0.93,0.94,0.9,303.11,303.15,285.15,0.0,0.0,301.69,0.95,0.99,0.7,302.96,303.15,285.15,0.0,0.0,301.69,0.66,0.33,0.32,302.67,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.06,301.69,284.95,297.15,296.41,301.69,303.0,301.69,1.0,0.74,0.0,0.0,1.0,1.0,3.27,0.0,3.27,-0.73,1.0,0.0,0.0,412.1,410.0,0.0,0.0,4306.61,0.0,282.57,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.3,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16660800.0,302.9,303.15,285.15,0.0,0.0,301.69,0.88,0.8,0.73,303.0,303.15,285.15,0.0,0.0,301.69,0.93,0.94,0.89,303.1,303.15,285.15,0.0,0.0,301.69,0.94,0.99,0.7,302.96,303.15,285.15,0.0,0.0,301.69,0.65,0.32,0.32,302.67,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.06,301.69,284.95,297.15,296.41,301.69,303.0,301.69,1.0,0.74,0.0,0.0,1.0,1.0,3.25,0.0,3.25,-0.73,1.0,0.0,0.0,412.15,410.0,0.0,0.0,4245.48,0.0,282.57,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16661100.0,302.89,303.15,285.15,0.0,0.0,301.68,0.87,0.8,0.72,303.0,303.15,285.15,0.0,0.0,301.68,0.92,0.93,0.89,303.1,303.15,285.15,0.0,0.0,301.68,0.94,0.99,0.69,302.95,303.15,285.15,0.0,0.0,301.68,0.65,0.31,0.31,302.67,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.06,301.68,284.95,297.13,296.4,301.68,302.99,301.68,1.0,0.73,0.0,0.0,1.0,1.0,3.22,0.0,3.22,-0.72,1.0,0.0,0.0,412.2,410.0,0.0,0.0,4183.42,0.0,282.57,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16661400.0,302.89,303.15,285.15,0.0,0.0,301.67,0.87,0.79,0.72,302.99,303.15,285.15,0.0,0.0,301.67,0.92,0.93,0.88,303.09,303.15,285.15,0.0,0.0,301.67,0.94,0.99,0.69,302.95,303.15,285.15,0.0,0.0,301.67,0.64,0.31,0.3,302.67,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.07,301.67,284.95,297.08,296.4,301.67,302.99,301.67,1.0,0.73,0.0,0.0,1.0,1.0,3.2,0.0,3.2,-0.72,1.0,0.0,0.0,412.29,410.0,0.0,0.0,4119.56,0.0,282.57,284.7,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16661700.0,302.88,303.15,285.15,0.0,0.0,301.65,0.87,0.78,0.71,302.98,303.15,285.15,0.0,0.0,301.65,0.92,0.92,0.88,303.08,303.15,285.15,0.0,0.0,301.65,0.94,0.98,0.69,302.95,303.15,285.15,0.0,0.0,301.65,0.64,0.3,0.3,302.66,303.15,285.15,0.0,0.0,301.65,0.0,0.0,0.07,301.65,284.95,297.01,296.38,301.64,302.98,301.65,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,412.4,410.0,0.0,0.0,4053.13,0.0,282.57,284.7,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16662000.0,302.87,303.15,285.15,0.0,0.0,301.62,0.86,0.77,0.7,302.97,303.15,285.15,0.0,0.0,301.62,0.91,0.91,0.87,303.07,303.15,285.15,0.0,0.0,301.62,0.94,0.98,0.69,302.94,303.15,285.15,0.0,0.0,301.62,0.63,0.29,0.29,302.66,303.15,285.15,0.0,0.0,301.63,0.0,0.0,0.07,301.62,284.95,296.91,296.36,301.61,302.97,301.62,1.0,0.73,0.0,0.0,1.0,1.0,3.14,0.0,3.14,-0.7,1.0,0.0,0.0,412.53,410.0,0.0,0.0,3983.69,0.0,282.57,284.71,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16662300.0,302.86,303.15,285.15,0.0,0.0,301.59,0.86,0.76,0.69,302.96,303.15,285.15,0.0,0.0,301.59,0.91,0.91,0.87,303.05,303.15,285.15,0.0,0.0,301.59,0.94,0.97,0.69,302.94,303.15,285.15,0.0,0.0,301.59,0.63,0.29,0.28,302.66,303.15,285.15,0.0,0.0,301.6,0.0,0.0,0.07,301.59,284.95,296.8,296.34,301.58,302.96,301.59,1.0,0.72,0.0,0.0,1.0,1.0,3.11,0.0,3.11,-0.7,1.0,0.0,0.0,412.66,410.0,0.0,0.0,3911.29,0.0,282.57,284.71,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16662600.0,302.85,303.15,285.15,0.0,0.0,301.56,0.85,0.75,0.68,302.95,303.15,285.15,0.0,0.0,301.56,0.91,0.9,0.86,303.04,303.15,285.15,0.0,0.0,301.56,0.93,0.97,0.68,302.93,303.15,285.15,0.0,0.0,301.56,0.62,0.28,0.28,302.65,303.15,285.15,0.0,0.0,301.56,0.0,0.0,0.07,301.56,284.95,296.68,296.32,301.55,302.95,301.56,1.0,0.72,0.0,0.0,1.0,1.0,3.08,0.0,3.08,-0.69,1.0,0.0,0.0,412.79,410.0,0.0,0.0,3835.98,0.0,282.57,284.71,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16662900.0,302.84,303.15,285.15,0.0,0.0,301.52,0.85,0.73,0.67,302.94,303.15,285.15,0.0,0.0,301.52,0.9,0.89,0.85,303.03,303.15,285.15,0.0,0.0,301.52,0.93,0.96,0.68,302.92,303.15,285.15,0.0,0.0,301.52,0.62,0.27,0.27,302.65,303.15,285.15,0.0,0.0,301.53,0.0,0.0,0.07,301.52,284.95,296.56,296.29,301.51,302.94,301.52,1.0,0.72,0.0,0.0,1.0,1.0,3.04,0.0,3.04,-0.68,1.0,0.0,0.0,412.92,410.0,0.0,0.0,3758.07,0.0,282.57,284.71,296.34,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16663200.0,302.83,303.15,285.15,0.0,0.0,301.49,0.84,0.72,0.66,302.92,303.15,285.15,0.0,0.0,301.49,0.9,0.88,0.84,303.01,303.15,285.15,0.0,0.0,301.49,0.93,0.96,0.67,302.92,303.15,285.15,0.0,0.0,301.49,0.61,0.26,0.26,302.64,303.15,285.15,0.0,0.0,301.49,0.0,0.0,0.07,301.49,284.95,296.45,296.26,301.48,302.93,301.49,1.0,0.71,0.0,0.0,1.0,1.0,3.01,0.0,3.01,-0.67,1.0,0.0,0.0,413.03,410.0,0.0,0.0,3677.94,0.0,282.57,284.71,296.32,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16663500.0,302.82,303.15,285.15,0.0,0.0,301.45,0.84,0.71,0.65,302.91,303.15,285.15,0.0,0.0,301.45,0.9,0.87,0.83,303.0,303.15,285.15,0.0,0.0,301.45,0.92,0.95,0.67,302.91,303.15,285.15,0.0,0.0,301.45,0.6,0.25,0.25,302.64,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.07,301.45,284.95,296.34,296.23,301.44,302.91,301.45,1.0,0.71,0.0,0.0,1.0,1.0,2.97,0.0,2.97,-0.67,1.0,0.0,0.0,413.13,410.0,0.0,0.0,3596.09,0.0,282.57,284.71,296.3,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16663800.0,302.81,303.15,285.15,0.0,0.0,301.42,0.83,0.7,0.64,302.9,303.15,285.15,0.0,0.0,301.42,0.89,0.86,0.83,302.99,303.15,285.15,0.0,0.0,301.42,0.92,0.95,0.67,302.9,303.15,285.15,0.0,0.0,301.43,0.6,0.24,0.25,302.63,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.07,301.43,284.95,296.25,296.2,301.42,302.9,301.42,1.0,0.7,0.0,0.0,1.0,1.0,2.93,0.0,2.93,-0.66,1.0,0.0,0.0,413.21,410.0,0.0,0.0,3513.11,0.0,282.57,284.71,296.27,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16664100.0,302.8,303.15,285.15,0.0,0.0,301.4,0.83,0.69,0.63,302.89,303.15,285.15,0.0,0.0,301.4,0.89,0.85,0.82,302.97,303.15,285.15,0.0,0.0,301.4,0.92,0.94,0.66,302.9,303.15,285.15,0.0,0.0,301.4,0.59,0.24,0.24,302.63,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.07,301.4,284.95,296.19,296.17,301.39,302.9,301.4,1.0,0.7,0.0,0.0,1.0,1.0,2.9,0.0,2.9,-0.65,1.0,0.0,0.0,413.26,410.0,0.0,0.0,3429.71,0.0,282.57,284.71,296.24,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16664400.0,302.8,303.15,285.15,0.0,0.0,301.38,0.82,0.67,0.62,302.88,303.15,285.15,0.0,0.0,301.38,0.89,0.84,0.81,302.96,303.15,285.15,0.0,0.0,301.38,0.92,0.93,0.66,302.9,303.15,285.15,0.0,0.0,301.39,0.58,0.23,0.23,302.62,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.07,301.38,284.95,296.15,296.15,301.38,302.89,301.38,1.0,0.7,0.0,0.0,1.0,1.0,2.86,0.0,2.86,-0.64,1.0,0.0,0.0,413.29,410.0,0.0,0.0,3346.64,0.0,282.57,284.71,296.22,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16664700.0,302.79,303.15,285.15,0.0,0.0,301.37,0.82,0.66,0.61,302.88,303.15,285.15,0.0,0.0,301.37,0.88,0.83,0.8,302.96,303.15,285.15,0.0,0.0,301.37,0.91,0.92,0.65,302.89,303.15,285.15,0.0,0.0,301.37,0.57,0.22,0.22,302.62,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.07,301.37,284.95,296.13,296.13,301.37,302.88,301.37,1.0,0.69,0.0,0.0,1.0,1.0,2.82,0.0,2.82,-0.63,1.0,0.0,0.0,413.3,410.0,0.0,0.0,3264.55,0.0,282.57,284.71,296.19,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16665000.0,302.79,303.15,285.15,0.0,0.0,301.37,0.81,0.65,0.6,302.87,303.15,285.15,0.0,0.0,301.37,0.88,0.83,0.79,302.95,303.15,285.15,0.0,0.0,301.37,0.91,0.92,0.65,302.89,303.15,285.15,0.0,0.0,301.37,0.56,0.21,0.21,302.62,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.07,301.37,284.95,296.11,296.11,301.36,302.88,301.37,1.0,0.69,0.0,0.0,1.0,1.0,2.78,0.0,2.78,-0.62,1.0,0.0,0.0,413.3,410.0,0.0,0.0,3183.51,0.0,282.57,284.71,296.17,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16665300.0,302.79,303.15,285.15,0.0,0.0,301.36,0.81,0.64,0.58,302.87,303.15,285.15,0.0,0.0,301.36,0.87,0.82,0.78,302.94,303.15,285.15,0.0,0.0,301.36,0.91,0.91,0.64,302.89,303.15,285.15,0.0,0.0,301.36,0.55,0.2,0.2,302.62,303.15,285.15,0.0,0.0,301.36,0.0,0.0,0.07,301.36,284.95,296.1,296.1,301.36,302.87,301.36,1.0,0.68,0.0,0.0,1.0,1.0,2.74,0.0,2.74,-0.61,1.0,0.0,0.0,413.31,410.0,0.0,0.0,3103.42,0.0,282.57,284.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16665600.0,302.78,303.15,285.15,0.0,0.0,301.35,0.8,0.62,0.57,302.86,303.15,285.15,0.0,0.0,301.35,0.87,0.81,0.77,302.94,303.15,285.15,0.0,0.0,301.35,0.9,0.9,0.64,302.89,303.15,285.15,0.0,0.0,301.35,0.54,0.19,0.2,302.61,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.07,301.35,284.95,296.08,296.08,301.35,302.87,301.35,1.0,0.68,0.0,0.0,1.0,1.0,2.7,0.0,2.7,-0.6,1.0,0.0,0.0,413.31,410.0,0.0,0.0,3024.25,0.0,282.57,284.72,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16665900.0,302.78,303.15,285.15,0.0,0.0,301.35,0.8,0.61,0.56,302.86,303.15,285.15,0.0,0.0,301.35,0.87,0.8,0.76,302.93,303.15,285.15,0.0,0.0,301.35,0.9,0.89,0.63,302.89,303.15,285.15,0.0,0.0,301.35,0.53,0.18,0.19,302.61,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.07,301.35,284.95,296.07,296.07,301.35,302.87,301.35,1.0,0.68,0.0,0.0,1.0,1.0,2.66,0.0,2.66,-0.59,1.0,0.0,0.0,413.31,410.0,0.0,0.0,2946.02,0.0,282.57,284.72,296.11,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16666200.0,302.78,303.15,285.15,0.0,0.0,301.34,0.79,0.6,0.55,302.85,303.15,285.15,0.0,0.0,301.34,0.86,0.79,0.75,302.93,303.15,285.15,0.0,0.0,301.34,0.9,0.89,0.63,302.89,303.15,285.15,0.0,0.0,301.34,0.52,0.17,0.18,302.61,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.07,301.34,284.95,296.06,296.06,301.34,302.86,301.34,1.0,0.67,0.0,0.0,1.0,1.0,2.62,0.0,2.62,-0.59,1.0,0.0,0.0,413.31,410.0,0.0,0.0,2868.81,0.0,282.57,284.72,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16666500.0,302.78,303.15,285.15,0.0,0.0,301.34,0.79,0.59,0.54,302.85,303.15,285.15,0.0,0.0,301.34,0.86,0.77,0.74,302.92,303.15,285.15,0.0,0.0,301.34,0.89,0.88,0.62,302.89,303.15,285.15,0.0,0.0,301.34,0.51,0.16,0.17,302.61,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.07,301.34,284.95,296.05,296.05,301.34,302.86,301.34,1.0,0.67,0.0,0.0,1.0,1.0,2.58,0.0,2.58,-0.58,1.0,0.0,0.0,413.3,410.0,0.0,0.0,2792.66,0.0,282.57,284.72,296.08,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16666800.0,302.78,303.15,285.15,0.0,0.0,301.34,0.78,0.58,0.53,302.85,303.15,285.15,0.0,0.0,301.34,0.85,0.76,0.73,302.92,303.15,285.15,0.0,0.0,301.34,0.89,0.87,0.62,302.88,303.15,285.15,0.0,0.0,301.34,0.5,0.16,0.16,302.61,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.07,301.34,284.95,296.05,296.05,301.33,302.86,301.34,1.0,0.66,0.0,0.0,1.0,1.0,2.54,0.0,2.54,-0.57,1.0,0.0,0.0,413.3,410.0,0.0,0.0,2717.63,0.0,282.57,284.72,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16667100.0,302.78,303.15,285.15,0.0,0.0,301.33,0.77,0.56,0.52,302.85,303.15,285.15,0.0,0.0,301.33,0.85,0.75,0.72,302.91,303.15,285.15,0.0,0.0,301.33,0.89,0.86,0.61,302.88,303.15,285.15,0.0,0.0,301.33,0.49,0.15,0.15,302.61,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.07,301.33,284.95,296.04,296.04,301.33,302.86,301.33,1.0,0.66,0.0,0.0,1.0,1.0,2.49,0.0,2.49,-0.56,1.0,0.0,0.0,411.06,398.0,0.0,0.0,2632.75,0.0,282.57,284.72,296.06,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16667400.0,302.78,303.15,285.15,0.0,0.0,301.33,0.78,0.55,0.51,302.84,303.15,285.15,0.0,0.0,301.33,0.85,0.74,0.71,302.91,303.15,285.15,0.0,0.0,301.33,0.89,0.85,0.6,302.88,303.15,285.15,0.0,0.0,301.33,0.49,0.14,0.15,302.61,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.07,301.33,284.95,296.04,296.04,301.33,302.85,301.33,1.0,0.64,0.0,0.0,1.0,1.0,2.44,0.0,2.44,-0.55,1.0,0.0,0.0,388.86,374.0,0.52,0.0,2452.9,0.0,282.57,284.72,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
