time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16667700.0,302.78,303.15,285.15,0.0,0.0,301.33,0.78,0.54,0.5,302.84,303.15,285.15,0.0,0.0,301.33,0.86,0.73,0.7,302.91,303.15,285.15,0.0,0.0,301.33,0.9,0.85,0.6,302.89,303.15,285.15,0.0,0.0,301.33,0.48,0.13,0.14,302.61,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.06,301.33,284.95,296.04,296.04,301.33,302.85,301.33,1.0,0.62,0.0,0.0,1.0,1.0,2.39,0.0,2.39,-0.54,1.0,0.0,0.0,360.77,338.0,1.17,0.0,2251.39,0.0,282.57,284.72,296.05,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16668000.0,302.78,303.15,285.15,0.0,0.0,301.33,0.79,0.53,0.48,302.84,303.15,285.15,0.0,0.0,301.33,0.87,0.72,0.69,302.9,303.15,285.15,0.0,0.0,301.33,0.91,0.84,0.59,302.89,303.15,285.15,0.0,0.0,301.33,0.48,0.12,0.13,302.61,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.06,301.33,284.95,296.05,296.05,301.33,302.85,301.33,1.0,0.6,0.0,0.0,1.0,1.0,2.34,0.0,2.34,-0.52,1.0,0.0,0.0,331.55,314.0,1.78,0.0,2052.19,0.0,282.57,284.72,296.05,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16668300.0,302.78,303.15,285.15,0.0,0.0,301.33,0.79,0.51,0.47,302.84,303.15,285.15,0.0,0.0,301.33,0.88,0.71,0.68,302.9,303.15,285.15,0.0,0.0,301.33,0.93,0.83,0.58,302.89,303.15,285.15,0.0,0.0,301.33,0.47,0.11,0.12,302.61,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.05,301.33,284.95,296.06,296.06,301.33,302.85,301.33,1.0,0.58,0.0,0.0,1.0,1.0,2.29,0.0,2.29,-0.51,1.0,0.0,0.0,302.15,278.0,2.28,0.0,1859.89,0.0,282.57,284.72,296.05,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16668600.0,302.79,303.15,285.15,0.0,0.0,301.33,0.8,0.5,0.46,302.84,303.15,285.15,0.0,0.0,301.33,0.89,0.7,0.67,302.9,303.15,285.15,0.0,0.0,301.33,0.94,0.82,0.58,302.89,303.15,285.15,0.0,0.0,301.33,0.47,0.1,0.11,302.61,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.05,301.33,284.95,296.07,296.07,301.33,302.85,301.33,1.0,0.56,0.0,0.0,1.0,1.0,2.23,0.0,2.23,-0.5,1.0,0.0,0.0,272.77,242.0,2.6,0.0,1675.26,0.0,282.57,284.72,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16668900.0,302.79,303.15,285.15,0.0,0.0,301.34,0.81,0.49,0.45,302.84,303.15,285.15,0.0,0.0,301.34,0.9,0.69,0.66,302.9,303.15,285.15,0.0,0.0,301.34,0.96,0.81,0.57,302.89,303.15,285.15,0.0,0.0,301.34,0.46,0.09,0.1,302.61,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.04,301.34,284.95,296.08,296.08,301.34,302.85,301.34,1.0,0.53,0.0,0.0,1.0,1.0,2.18,0.0,2.18,-0.49,1.0,0.0,0.0,243.46,218.0,2.78,0.0,1498.44,0.0,282.57,284.72,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16669200.0,302.79,303.15,285.15,0.0,0.0,301.34,0.82,0.48,0.44,302.84,303.15,285.15,0.0,0.0,301.34,0.92,0.68,0.65,302.9,303.15,285.15,0.0,0.0,301.34,0.98,0.8,0.56,302.89,303.15,285.15,0.0,0.0,301.34,0.45,0.09,0.09,302.61,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.04,301.34,284.95,296.09,296.09,301.34,302.85,301.34,1.0,0.51,0.0,0.0,1.0,1.0,2.13,0.0,2.13,-0.48,1.0,0.0,0.0,214.26,194.0,2.84,0.0,1329.41,0.0,282.57,284.73,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16669500.0,302.79,303.15,285.15,0.0,0.0,301.34,0.84,0.47,0.43,302.84,303.15,285.15,0.0,0.0,301.34,0.95,0.67,0.64,302.9,303.15,285.15,0.0,0.0,301.34,1.0,0.79,0.56,302.9,303.15,285.15,0.0,0.0,301.34,0.45,0.08,0.08,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,296.1,296.1,301.34,302.85,301.34,1.0,0.48,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,185.18,158.0,2.81,0.0,1168.15,0.0,282.57,284.73,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16669800.0,302.79,303.15,285.15,0.0,0.0,301.34,0.84,0.46,0.41,302.84,303.15,285.15,0.0,0.0,301.34,0.95,0.66,0.63,302.9,303.15,285.15,0.0,0.0,301.34,1.0,0.79,0.54,302.9,303.15,285.15,0.0,0.0,301.34,0.43,0.07,0.07,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,296.11,296.11,301.34,302.85,301.34,1.0,0.47,0.0,0.0,1.0,1.0,2.02,0.0,2.02,-0.45,1.0,0.0,0.0,171.58,164.0,2.79,0.0,1065.55,0.0,282.57,284.73,296.09,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16670100.0,302.8,303.15,285.15,0.0,0.0,301.34,0.83,0.44,0.4,302.84,303.15,285.15,0.0,0.0,301.34,0.95,0.65,0.62,302.89,303.15,285.15,0.0,0.0,301.34,1.0,0.78,0.54,302.9,303.15,285.15,0.0,0.0,301.34,0.41,0.06,0.07,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,296.12,296.12,301.34,302.85,301.34,1.0,0.46,0.0,0.0,1.0,1.0,1.99,0.0,1.99,-0.45,1.0,0.0,0.0,172.33,173.0,2.48,0.0,1036.53,0.0,282.56,284.73,296.1,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16670400.0,302.8,303.15,285.15,0.0,0.0,301.34,0.82,0.43,0.39,302.84,303.15,285.15,0.0,0.0,301.34,0.93,0.64,0.61,302.89,303.15,285.15,0.0,0.0,301.34,0.99,0.77,0.54,302.9,303.15,285.15,0.0,0.0,301.34,0.38,0.05,0.06,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,296.13,296.13,301.34,302.85,301.34,1.0,0.47,0.0,0.0,1.0,1.0,1.95,0.0,1.95,-0.44,1.0,0.0,0.0,178.34,179.0,2.01,0.0,1020.09,0.0,282.56,284.73,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16670700.0,302.8,303.15,285.15,0.0,0.0,301.34,0.81,0.42,0.38,302.84,303.15,285.15,0.0,0.0,301.34,0.92,0.63,0.6,302.89,303.15,285.15,0.0,0.0,301.34,0.98,0.76,0.53,302.9,303.15,285.15,0.0,0.0,301.34,0.34,0.05,0.05,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,296.14,296.14,301.34,302.85,301.34,1.0,0.47,0.0,0.0,1.0,1.0,1.92,0.0,1.92,-0.43,1.0,0.0,0.0,185.4,188.0,1.69,0.0,1007.34,0.0,282.56,284.73,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16671000.0,302.8,303.15,285.15,0.0,0.0,301.34,0.79,0.41,0.37,302.84,303.15,285.15,0.0,0.0,301.34,0.9,0.62,0.59,302.88,303.15,285.15,0.0,0.0,301.34,0.97,0.75,0.53,302.9,303.15,285.15,0.0,0.0,301.34,0.31,0.04,0.04,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,296.14,296.14,301.34,302.85,301.34,1.0,0.47,0.0,0.0,1.0,1.0,1.88,0.0,1.88,-0.42,1.0,0.0,0.0,192.77,194.0,1.32,0.0,995.66,0.0,282.56,284.73,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16671300.0,302.8,303.15,285.15,0.0,0.0,301.34,0.78,0.4,0.36,302.83,303.15,285.15,0.0,0.0,301.34,0.89,0.61,0.58,302.88,303.15,285.15,0.0,0.0,301.34,0.96,0.74,0.52,302.9,303.15,285.15,0.0,0.0,301.34,0.26,0.03,0.04,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.03,301.34,284.95,296.15,296.15,301.34,302.85,301.34,1.0,0.47,0.0,0.0,1.0,1.0,1.84,0.0,1.84,-0.41,1.0,0.0,0.0,200.22,203.0,0.89,0.0,984.18,0.0,282.56,284.73,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16671600.0,302.8,303.15,285.15,0.0,0.0,301.34,0.76,0.39,0.35,302.83,303.15,285.15,0.0,0.0,301.34,0.88,0.6,0.57,302.88,303.15,285.15,0.0,0.0,301.34,0.95,0.73,0.51,302.9,303.15,285.15,0.0,0.0,301.34,0.2,0.02,0.03,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.04,301.34,284.95,296.15,296.15,301.34,302.85,301.34,1.0,0.47,0.0,0.0,1.0,1.0,1.8,0.0,1.8,-0.41,1.0,0.0,0.0,207.69,209.0,0.4,0.0,972.67,0.0,282.56,284.73,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16671900.0,302.8,303.15,285.15,0.0,0.0,301.34,0.75,0.37,0.34,302.83,303.15,285.15,0.0,0.0,301.34,0.87,0.59,0.56,302.88,303.15,285.15,0.0,0.0,301.34,0.93,0.72,0.51,302.9,303.15,285.15,0.0,0.0,301.34,0.0,0.01,0.02,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.04,301.34,284.95,296.15,296.15,301.34,302.85,301.34,1.0,0.47,0.0,0.0,1.0,1.0,1.77,0.0,1.77,-0.4,1.0,0.0,0.0,215.17,218.0,0.04,0.0,961.07,0.0,282.56,284.73,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.31,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16672200.0,302.81,303.15,285.15,0.0,0.0,301.34,0.74,0.36,0.33,302.83,303.15,285.15,0.0,0.0,301.34,0.86,0.58,0.55,302.87,303.15,285.15,0.0,0.0,301.34,0.92,0.71,0.5,302.91,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.01,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.04,301.34,284.95,296.15,296.15,301.34,302.85,301.34,1.0,0.47,0.0,0.0,1.0,1.0,1.72,0.0,1.72,-0.39,1.0,0.0,0.0,222.81,224.0,0.0,0.0,944.51,0.0,282.56,284.73,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16672500.0,302.81,303.15,285.15,0.0,0.0,301.33,0.73,0.35,0.32,302.83,303.15,285.15,0.0,0.0,301.33,0.85,0.57,0.54,302.87,303.15,285.15,0.0,0.0,301.33,0.91,0.7,0.5,302.91,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.01,302.62,303.15,285.15,0.0,0.0,301.34,0.0,0.0,0.04,301.33,284.95,296.15,296.15,301.33,302.85,301.33,1.0,0.47,0.0,0.0,1.0,1.0,1.69,0.0,1.69,-0.38,1.0,0.0,0.0,227.39,218.0,0.0,0.0,931.42,0.0,282.56,284.73,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16672800.0,302.81,303.15,285.15,0.0,0.0,301.33,0.73,0.34,0.31,302.83,303.15,285.15,0.0,0.0,301.33,0.85,0.55,0.53,302.87,303.15,285.15,0.0,0.0,301.33,0.92,0.69,0.49,302.91,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.01,302.62,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.04,301.33,284.95,296.15,296.15,301.33,302.85,301.33,1.0,0.46,0.0,0.0,1.0,1.0,1.65,0.0,1.65,-0.37,1.0,0.0,0.0,209.9,194.0,0.0,0.0,848.7,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16673100.0,302.81,303.15,285.15,0.0,0.0,301.33,0.74,0.33,0.3,302.83,303.15,285.15,0.0,0.0,301.33,0.87,0.54,0.52,302.87,303.15,285.15,0.0,0.0,301.33,0.94,0.68,0.48,302.9,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.01,302.62,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.03,301.33,284.95,296.15,296.15,301.33,302.85,301.33,1.0,0.43,0.0,0.0,1.0,1.0,1.61,0.0,1.61,-0.37,1.0,0.0,0.0,184.01,158.0,0.0,0.0,743.66,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16673400.0,302.81,303.15,285.15,0.0,0.0,301.33,0.75,0.32,0.29,302.83,303.15,285.15,0.0,0.0,301.33,0.89,0.53,0.51,302.87,303.15,285.15,0.0,0.0,301.33,0.97,0.67,0.47,302.9,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.01,302.62,303.15,285.15,0.0,0.0,301.33,0.0,0.0,0.03,301.33,284.95,296.15,296.15,301.32,302.85,301.33,1.0,0.41,0.0,0.0,1.0,1.0,1.57,0.0,1.57,-0.36,1.0,0.0,0.0,156.06,122.0,0.0,0.0,637.28,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16673700.0,302.82,303.15,285.15,0.0,0.0,301.32,0.77,0.31,0.28,302.83,303.15,285.15,0.0,0.0,301.32,0.92,0.52,0.5,302.87,303.15,285.15,0.0,0.0,301.32,0.99,0.67,0.47,302.9,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.02,301.32,284.95,296.15,296.15,301.32,302.85,301.32,1.0,0.38,0.0,0.0,1.0,1.0,1.53,0.0,1.53,-0.35,1.0,0.0,0.0,127.74,98.0,0.0,0.0,534.96,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16674000.0,302.82,303.15,285.15,0.0,0.0,301.32,0.79,0.3,0.27,302.83,303.15,285.15,0.0,0.0,301.32,0.95,0.51,0.49,302.88,303.15,285.15,0.0,0.0,301.32,1.0,0.66,0.42,302.9,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.02,301.32,284.95,296.15,296.15,301.31,302.85,301.32,1.0,0.35,0.0,0.0,1.0,1.0,1.44,0.0,1.44,-0.33,1.0,0.0,0.0,102.15,74.0,0.0,0.0,422.06,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16674300.0,302.82,303.15,285.15,0.0,0.0,301.31,0.79,0.29,0.26,302.83,303.15,285.15,0.0,0.0,301.31,0.95,0.5,0.48,302.89,303.15,285.15,0.0,0.0,301.31,1.0,0.65,0.41,302.9,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.02,301.31,284.95,296.15,296.15,301.31,302.86,301.31,1.0,0.34,0.0,0.0,1.0,1.0,1.41,0.0,1.41,-0.32,1.0,0.0,0.0,97.78,113.0,0.0,0.0,393.03,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16674600.0,302.83,303.15,285.15,0.0,0.0,301.31,0.76,0.28,0.25,302.83,303.15,285.15,0.0,0.0,301.31,0.92,0.49,0.47,302.87,303.15,285.15,0.0,0.0,301.31,1.0,0.64,0.44,302.9,303.15,285.15,0.0,0.0,301.31,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.31,0.0,0.0,0.02,301.31,284.95,296.15,296.15,301.31,302.85,301.31,1.0,0.35,0.0,0.0,1.0,1.0,1.42,0.0,1.42,-0.33,1.0,0.0,0.0,109.85,119.0,0.58,0.0,429.87,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16674900.0,302.83,303.15,285.15,0.0,0.0,301.31,0.74,0.27,0.24,302.83,303.15,285.15,0.0,0.0,301.31,0.9,0.48,0.46,302.86,303.15,285.15,0.0,0.0,301.31,0.98,0.63,0.44,302.89,303.15,285.15,0.0,0.0,301.31,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.31,0.0,0.0,0.02,301.31,284.95,296.15,296.15,301.31,302.85,301.31,1.0,0.36,0.0,0.0,1.0,1.0,1.4,0.0,1.4,-0.32,1.0,0.0,0.0,120.8,128.0,0.0,0.0,444.99,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16675200.0,302.83,303.15,285.15,0.0,0.0,301.3,0.72,0.25,0.23,302.83,303.15,285.15,0.0,0.0,301.3,0.88,0.47,0.45,302.86,303.15,285.15,0.0,0.0,301.3,0.97,0.62,0.43,302.89,303.15,285.15,0.0,0.0,301.31,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.31,0.0,0.0,0.02,301.3,284.95,296.15,296.15,301.3,302.85,301.3,1.0,0.37,0.0,0.0,1.0,1.0,1.37,0.0,1.37,-0.32,1.0,0.0,0.0,129.81,134.0,0.0,0.0,451.22,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16675500.0,302.83,303.15,285.15,0.0,0.0,301.3,0.7,0.24,0.22,302.83,303.15,285.15,0.0,0.0,301.3,0.86,0.46,0.44,302.86,303.15,285.15,0.0,0.0,301.3,0.95,0.61,0.43,302.89,303.15,285.15,0.0,0.0,301.3,0.0,0.0,0.01,302.63,303.15,285.15,0.0,0.0,301.3,0.0,0.0,0.02,301.3,284.95,296.15,296.14,301.3,302.85,301.3,1.0,0.37,0.0,0.0,1.0,1.0,1.35,0.0,1.35,-0.31,1.0,0.0,0.0,137.87,143.0,0.0,0.0,454.64,0.0,282.56,284.74,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16675800.0,302.83,303.15,285.15,0.0,0.0,301.29,0.69,0.23,0.22,302.83,303.15,285.15,0.0,0.0,301.29,0.85,0.45,0.43,302.86,303.15,285.15,0.0,0.0,301.29,0.93,0.6,0.42,302.89,303.15,285.15,0.0,0.0,301.3,0.0,0.0,0.01,302.63,303.15,285.15,0.0,0.0,301.3,0.0,0.0,0.03,301.29,284.95,296.16,296.1,301.29,302.85,301.29,1.0,0.38,0.0,0.0,1.0,1.0,1.32,0.0,1.32,-0.31,1.0,0.0,0.0,145.59,149.0,0.0,0.0,456.82,0.0,282.56,284.74,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16676100.0,302.84,303.15,285.15,0.0,0.0,301.29,0.69,0.22,0.21,302.83,303.15,285.15,0.0,0.0,301.29,0.85,0.44,0.42,302.86,303.15,285.15,0.0,0.0,301.29,0.94,0.59,0.41,302.88,303.15,285.15,0.0,0.0,301.29,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.29,0.0,0.0,0.02,301.29,284.95,296.16,296.04,301.29,302.85,301.29,1.0,0.36,0.0,0.0,1.0,1.0,1.28,0.0,1.28,-0.3,1.0,0.0,0.0,134.4,113.0,0.0,0.0,413.33,0.0,282.56,284.74,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16676400.0,302.84,303.15,285.15,0.0,0.0,301.28,0.7,0.21,0.2,302.83,303.15,285.15,0.0,0.0,301.28,0.87,0.43,0.41,302.86,303.15,285.15,0.0,0.0,301.28,0.97,0.58,0.41,302.88,303.15,285.15,0.0,0.0,301.29,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.29,0.0,0.0,0.02,301.28,284.95,296.17,295.97,301.28,302.85,301.28,1.0,0.34,0.0,0.0,1.0,1.0,1.24,0.0,1.24,-0.29,1.0,0.0,0.0,111.58,77.0,0.0,0.0,345.09,0.0,282.56,284.75,296.08,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16676700.0,302.84,303.15,285.15,0.0,0.0,301.28,0.72,0.2,0.19,302.83,303.15,285.15,0.0,0.0,301.28,0.91,0.42,0.4,302.86,303.15,285.15,0.0,0.0,301.28,1.0,0.57,0.39,302.88,303.15,285.15,0.0,0.0,301.28,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.28,0.0,0.0,0.01,301.28,284.95,296.18,295.89,301.27,302.85,301.28,1.0,0.31,0.0,0.0,1.0,1.0,1.19,0.0,1.19,-0.28,1.0,0.0,0.0,86.09,53.0,0.0,0.0,271.91,0.0,282.56,284.75,296.03,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16677000.0,302.84,303.15,285.15,0.0,0.0,301.27,0.75,0.19,0.18,302.83,303.15,285.15,0.0,0.0,301.27,0.96,0.41,0.39,302.88,303.15,285.15,0.0,0.0,301.27,1.0,0.56,0.33,302.88,303.15,285.15,0.0,0.0,301.28,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.28,0.0,0.0,0.01,301.27,284.95,296.18,295.8,301.25,302.86,301.26,1.0,0.27,0.0,0.0,1.0,1.0,1.09,0.0,1.09,-0.26,1.0,0.0,0.0,62.39,29.0,0.0,0.0,188.9,0.0,282.56,284.75,295.97,295.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16677300.0,302.85,303.15,285.15,0.0,0.0,301.25,0.73,0.18,0.17,302.83,303.15,285.15,0.0,0.0,301.25,0.95,0.4,0.38,302.89,303.15,285.15,0.0,0.0,301.25,1.0,0.55,0.33,302.87,303.15,285.15,0.0,0.0,301.27,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.27,0.0,0.0,0.01,301.25,284.95,296.19,295.71,301.25,302.86,301.25,1.0,0.27,0.0,0.0,1.0,1.0,1.07,0.0,1.07,-0.26,1.0,0.0,0.0,62.89,83.0,0.0,0.0,183.93,0.0,282.56,284.75,295.9,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16677600.0,302.85,303.15,285.15,0.0,0.0,301.25,0.69,0.17,0.16,302.84,303.15,285.15,0.0,0.0,301.25,0.89,0.39,0.37,302.86,303.15,285.15,0.0,0.0,301.25,1.0,0.54,0.38,302.87,303.15,285.15,0.0,0.0,301.26,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.26,0.0,0.0,0.01,301.25,284.95,296.19,295.62,301.26,302.85,301.25,1.0,0.3,0.0,0.0,1.0,1.0,1.11,0.0,1.11,-0.27,1.0,0.0,0.0,82.9,104.0,4.01,0.0,235.07,0.0,282.56,284.75,295.83,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16677900.0,302.85,303.15,285.15,0.0,0.0,301.25,0.65,0.16,0.15,302.84,303.15,285.15,0.0,0.0,301.25,0.85,0.37,0.36,302.85,303.15,285.15,0.0,0.0,301.25,0.96,0.53,0.37,302.87,303.15,285.15,0.0,0.0,301.25,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.25,0.0,0.0,0.02,301.25,284.95,296.19,295.55,301.25,302.85,301.25,1.0,0.31,0.0,0.0,1.0,1.0,1.09,0.0,1.09,-0.26,1.0,0.0,0.0,100.3,113.0,0.0,0.0,258.75,0.0,282.56,284.75,295.75,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16678200.0,302.85,303.15,285.15,0.0,0.0,301.24,0.64,0.15,0.14,302.84,303.15,285.15,0.0,0.0,301.24,0.84,0.36,0.35,302.85,303.15,285.15,0.0,0.0,301.24,0.95,0.52,0.37,302.87,303.15,285.15,0.0,0.0,301.25,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.25,0.0,0.0,0.02,301.24,284.95,296.18,295.49,301.23,302.85,301.24,1.0,0.31,0.0,0.0,1.0,1.0,1.06,0.0,1.06,-0.26,1.0,0.0,0.0,99.61,89.0,0.0,0.0,246.15,0.0,282.56,284.75,295.68,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16678500.0,302.86,303.15,285.15,0.0,0.0,301.23,0.64,0.14,0.13,302.84,303.15,285.15,0.0,0.0,301.23,0.86,0.35,0.34,302.85,303.15,285.15,0.0,0.0,301.23,0.98,0.51,0.36,302.86,303.15,285.15,0.0,0.0,301.24,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.24,0.0,0.0,0.01,301.23,284.95,296.17,295.44,301.22,302.85,301.23,1.0,0.28,0.0,0.0,1.0,1.0,1.02,0.0,1.02,-0.25,1.0,0.0,0.0,81.46,53.0,0.0,0.0,201.39,0.0,282.56,284.75,295.61,295.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16678800.0,302.86,303.15,285.15,0.0,0.0,301.21,0.67,0.14,0.12,302.84,303.15,285.15,0.0,0.0,301.21,0.9,0.34,0.33,302.85,303.15,285.15,0.0,0.0,301.21,1.0,0.5,0.33,302.86,303.15,285.15,0.0,0.0,301.23,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.23,0.0,0.0,0.01,301.21,284.95,296.15,295.42,301.19,302.85,301.21,1.0,0.25,0.0,0.0,1.0,1.0,0.95,0.0,0.95,-0.24,1.0,0.0,0.0,59.49,25.0,0.0,0.0,144.97,0.0,282.56,284.75,295.56,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16679100.0,302.86,303.15,285.15,0.0,0.0,301.18,0.68,0.13,0.12,302.84,303.15,285.15,0.0,0.0,301.18,0.94,0.33,0.32,302.87,303.15,285.15,0.0,0.0,301.18,1.0,0.49,0.28,302.86,303.15,285.15,0.0,0.0,301.22,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,301.22,0.0,0.0,0.01,301.18,284.95,296.13,295.42,301.15,302.86,301.18,1.0,0.22,0.0,0.0,1.0,1.0,0.87,0.0,0.87,-0.22,1.0,0.0,0.0,45.84,31.0,0.0,0.0,105.76,0.0,282.56,284.75,295.52,295.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16679400.0,302.87,303.15,285.15,0.0,0.0,301.15,0.68,0.12,0.11,302.83,303.15,285.15,0.0,0.0,301.15,0.95,0.32,0.31,302.88,303.15,285.15,0.0,0.0,301.15,1.0,0.49,0.27,302.86,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.01,301.15,284.95,296.1,295.42,301.12,302.86,301.15,1.0,0.21,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.21,1.0,0.0,0.0,41.91,37.0,0.0,0.0,92.37,0.0,282.56,284.75,295.49,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16679700.0,302.87,303.15,285.15,0.0,0.0,301.13,0.65,0.11,0.1,302.83,303.15,285.15,0.0,0.0,301.13,0.93,0.31,0.3,302.88,303.15,285.15,0.0,0.0,301.13,1.0,0.48,0.27,302.85,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.01,301.13,284.95,296.06,295.42,301.1,302.86,301.13,1.0,0.21,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.21,1.0,0.0,0.0,42.83,46.0,0.0,0.0,90.54,0.0,282.55,284.75,295.47,295.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16680000.0,302.87,303.15,285.15,0.0,0.0,301.11,0.63,0.1,0.09,302.83,303.15,285.15,0.0,0.0,301.11,0.9,0.3,0.29,302.87,303.15,285.15,0.0,0.0,301.11,1.0,0.47,0.29,302.85,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.01,301.11,284.95,296.02,295.43,301.09,302.86,301.11,1.0,0.22,0.0,0.0,1.0,1.0,0.81,0.0,0.81,-0.21,1.0,0.0,0.0,46.56,52.0,0.0,0.0,94.98,0.0,282.55,284.76,295.46,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16680300.0,302.87,303.15,285.15,0.0,0.0,301.09,0.61,0.09,0.08,302.83,303.15,285.15,0.0,0.0,301.09,0.89,0.29,0.28,302.85,303.15,285.15,0.0,0.0,301.09,1.0,0.46,0.29,302.85,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.01,301.09,284.95,295.98,295.43,301.06,302.85,301.09,1.0,0.22,0.0,0.0,1.0,1.0,0.79,0.0,0.79,-0.21,1.0,0.0,0.0,46.68,31.0,0.0,0.0,91.31,0.0,282.55,284.76,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16680600.0,302.87,303.15,285.15,0.0,0.0,301.06,0.59,0.08,0.07,302.83,303.15,285.15,0.0,0.0,301.06,0.89,0.28,0.27,302.86,303.15,285.15,0.0,0.0,301.06,1.0,0.45,0.27,302.85,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.01,301.06,284.95,295.93,295.44,301.02,302.85,301.06,1.0,0.21,0.0,0.0,1.0,1.0,0.75,0.0,0.75,-0.2,1.0,0.0,0.0,42.11,37.0,0.0,0.0,77.99,0.0,282.55,284.76,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16680900.0,302.88,303.15,285.15,0.0,0.0,301.03,0.57,0.07,0.07,302.83,303.15,285.15,0.0,0.0,301.03,0.88,0.27,0.26,302.85,303.15,285.15,0.0,0.0,301.03,1.0,0.44,0.27,302.84,303.15,285.15,0.0,0.0,301.08,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,301.08,0.0,0.0,0.01,301.03,284.95,295.88,295.44,300.99,302.85,301.03,1.0,0.2,0.0,0.0,1.0,1.0,0.73,0.0,0.73,-0.19,1.0,0.0,0.0,41.91,31.0,0.0,0.0,74.15,0.0,282.55,284.76,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16681200.0,302.88,303.15,285.15,0.0,0.0,301.0,0.55,0.06,0.06,302.83,303.15,285.15,0.0,0.0,300.99,0.88,0.26,0.25,302.85,303.15,285.15,0.0,0.0,300.99,1.0,0.43,0.27,302.84,303.15,285.15,0.0,0.0,301.05,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,301.05,0.0,0.0,0.01,300.99,284.95,295.84,295.44,300.95,302.85,300.99,1.0,0.2,0.0,0.0,1.0,1.0,0.7,0.0,0.7,-0.19,1.0,0.0,0.0,39.42,37.0,0.0,0.0,66.1,0.0,282.55,284.76,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16681500.0,302.88,303.15,285.15,0.0,0.0,300.96,0.52,0.05,0.05,302.83,303.15,285.15,0.0,0.0,300.96,0.88,0.25,0.24,302.84,303.15,285.15,0.0,0.0,300.96,1.0,0.41,0.26,302.84,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.01,300.96,284.95,295.79,295.44,300.91,302.85,300.96,1.0,0.19,0.0,0.0,1.0,1.0,0.67,0.0,0.67,-0.18,1.0,0.0,0.0,37.34,31.0,0.0,0.0,59.26,0.0,282.55,284.76,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16681800.0,302.88,303.15,285.15,0.0,0.0,300.92,0.49,0.05,0.04,302.83,303.15,285.15,0.0,0.0,300.92,0.87,0.24,0.23,302.84,303.15,285.15,0.0,0.0,300.92,1.0,0.4,0.25,302.83,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.01,300.92,284.95,295.74,295.44,300.86,302.85,300.92,1.0,0.18,0.0,0.0,1.0,1.0,0.63,0.0,0.63,-0.18,1.0,0.0,0.0,34.94,25.0,0.0,0.0,52.28,0.0,282.55,284.76,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16682100.0,302.89,303.15,285.15,0.0,0.0,300.88,0.46,0.04,0.04,302.83,303.15,285.15,0.0,0.0,300.88,0.86,0.23,0.22,302.84,303.15,285.15,0.0,0.0,300.88,1.0,0.39,0.25,302.83,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.01,300.88,284.95,295.69,295.43,300.82,302.85,300.88,1.0,0.18,0.0,0.0,1.0,1.0,0.61,0.0,0.61,-0.17,1.0,0.0,0.0,33.71,34.0,0.0,0.0,47.7,0.0,282.55,284.76,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16682400.0,302.89,303.15,285.15,0.0,0.0,300.85,0.41,0.03,0.03,302.83,303.15,285.15,0.0,0.0,300.84,0.86,0.22,0.21,302.83,303.15,285.15,0.0,0.0,300.84,1.0,0.38,0.24,302.83,303.15,285.15,0.0,0.0,300.93,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.93,0.0,0.0,0.01,300.85,284.95,295.65,295.41,300.78,302.85,300.84,1.0,0.17,0.0,0.0,1.0,1.0,0.58,0.0,0.58,-0.17,1.0,0.0,0.0,32.1,28.0,0.0,0.0,42.75,0.0,282.55,284.76,295.43,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16682700.0,302.89,303.15,285.15,0.0,0.0,300.81,0.35,0.02,0.02,302.83,303.15,285.15,0.0,0.0,300.81,0.85,0.21,0.2,302.83,303.15,285.15,0.0,0.0,300.81,1.0,0.37,0.24,302.83,303.15,285.15,0.0,0.0,300.9,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.9,0.0,0.0,0.01,300.81,284.95,295.61,295.39,300.75,302.85,300.8,1.0,0.17,0.0,0.0,1.0,1.0,0.55,0.0,0.55,-0.16,1.0,0.0,0.0,30.55,25.0,0.0,0.0,38.22,0.0,282.55,284.76,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16683000.0,302.9,303.15,285.15,0.0,0.0,300.78,0.0,0.01,0.01,302.83,303.15,285.15,0.0,0.0,300.77,0.84,0.2,0.19,302.83,303.15,285.15,0.0,0.0,300.77,1.0,0.36,0.23,302.82,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.01,300.77,284.95,295.56,295.37,300.71,302.85,300.77,1.0,0.16,0.0,0.0,1.0,1.0,0.52,0.0,0.52,-0.15,1.0,0.0,0.0,28.99,25.0,0.0,0.0,33.97,0.0,282.55,284.76,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16683300.0,302.91,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,300.73,0.83,0.18,0.18,302.82,303.15,285.15,0.0,0.0,300.73,1.0,0.35,0.23,302.82,303.15,285.15,0.0,0.0,300.83,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.83,0.0,0.0,0.01,300.74,284.95,295.51,295.35,300.67,302.85,300.73,1.0,0.16,0.0,0.0,1.0,1.0,0.49,0.0,0.49,-0.15,1.0,0.0,0.0,28.15,25.0,0.0,0.0,30.5,0.0,282.55,284.76,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16683600.0,302.91,303.15,285.15,0.0,0.0,300.75,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.7,0.82,0.17,0.17,302.82,303.15,285.15,0.0,0.0,300.7,1.0,0.34,0.22,302.82,303.15,285.15,0.0,0.0,300.8,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.8,0.0,0.0,0.01,300.7,284.95,295.46,295.33,300.64,302.84,300.7,1.0,0.15,0.0,0.0,1.0,1.0,0.48,0.0,0.48,-0.14,1.0,0.0,0.0,27.3,25.0,0.0,0.0,28.4,0.0,282.55,284.76,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16683900.0,302.91,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.67,0.81,0.16,0.16,302.82,303.15,285.15,0.0,0.0,300.67,1.0,0.33,0.22,302.81,303.15,285.15,0.0,0.0,300.77,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.77,0.0,0.0,0.0,300.67,284.95,295.42,295.31,300.61,302.84,300.67,1.0,0.15,0.0,0.0,1.0,1.0,0.46,0.0,0.46,-0.14,1.0,0.0,0.0,26.76,25.0,0.0,0.0,26.77,0.0,282.55,284.77,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16684200.0,302.9,303.15,285.15,0.0,0.0,300.71,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.64,0.79,0.15,0.15,302.81,303.15,285.15,0.0,0.0,300.64,1.0,0.31,0.22,302.81,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.73,0.0,0.0,0.0,300.64,284.95,295.37,295.29,300.59,302.84,300.64,1.0,0.15,0.0,0.0,1.0,1.0,0.45,0.0,0.45,-0.14,1.0,0.0,0.0,26.41,25.0,0.0,0.0,25.43,0.0,282.55,284.77,295.34,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16684500.0,302.9,303.15,285.15,0.0,0.0,300.69,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.62,0.77,0.14,0.14,302.81,303.15,285.15,0.0,0.0,300.62,0.99,0.3,0.21,302.81,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.7,0.0,0.0,0.0,300.62,284.95,295.32,295.26,300.56,302.84,300.61,1.0,0.15,0.0,0.0,1.0,1.0,0.43,0.0,0.43,-0.13,1.0,0.0,0.0,26.37,25.0,0.0,0.0,23.85,0.0,282.55,284.77,295.32,295.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16684800.0,302.9,303.15,285.15,0.0,0.0,300.66,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.59,0.75,0.13,0.13,302.81,303.15,285.15,0.0,0.0,300.59,0.98,0.29,0.21,302.81,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.68,0.0,0.0,0.0,300.59,284.95,295.28,295.24,300.53,302.84,300.59,1.0,0.15,0.0,0.0,1.0,1.0,0.41,0.0,0.41,-0.12,1.0,0.0,0.0,26.36,25.0,0.0,0.0,22.28,0.0,282.55,284.77,295.3,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16685100.0,302.9,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.57,0.74,0.12,0.12,302.81,303.15,285.15,0.0,0.0,300.57,0.97,0.28,0.2,302.8,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.65,0.0,0.0,0.0,300.57,284.95,295.24,295.22,300.51,302.84,300.56,1.0,0.15,0.0,0.0,1.0,1.0,0.39,0.0,0.39,-0.12,1.0,0.0,0.0,26.33,25.0,0.0,0.0,20.77,0.0,282.55,284.77,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16685400.0,302.89,303.15,285.15,0.0,0.0,300.61,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.54,0.72,0.11,0.11,302.81,303.15,285.15,0.0,0.0,300.54,0.95,0.27,0.19,302.8,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.62,0.0,0.0,0.0,300.54,284.95,295.2,295.19,300.49,302.84,300.54,1.0,0.14,0.0,0.0,1.0,1.0,0.37,0.0,0.37,-0.11,1.0,0.0,0.0,26.29,25.0,0.0,0.0,19.33,0.0,282.55,284.77,295.26,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16685700.0,302.89,303.15,285.15,0.0,0.0,300.59,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.52,0.7,0.1,0.1,302.81,303.15,285.15,0.0,0.0,300.52,0.94,0.26,0.18,302.8,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.6,0.0,0.0,0.0,300.52,284.95,295.17,295.17,300.47,302.84,300.52,1.0,0.14,0.0,0.0,1.0,1.0,0.35,0.0,0.35,-0.11,1.0,0.0,0.0,26.24,25.0,0.0,0.0,17.96,0.0,282.55,284.77,295.23,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16686000.0,302.89,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.5,0.67,0.1,0.09,302.81,303.15,285.15,0.0,0.0,300.5,0.92,0.25,0.17,302.8,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.57,0.0,0.0,0.01,300.5,284.95,295.15,295.15,300.45,302.84,300.5,1.0,0.14,0.0,0.0,1.0,1.0,0.33,0.0,0.33,-0.1,1.0,0.0,0.0,26.19,25.0,0.0,0.0,16.66,0.0,282.55,284.77,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16686300.0,302.89,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.48,0.65,0.09,0.08,302.82,303.15,285.15,0.0,0.0,300.48,0.91,0.24,0.17,302.79,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.01,300.48,284.95,295.13,295.13,300.44,302.84,300.48,1.0,0.14,0.0,0.0,1.0,1.0,0.31,0.0,0.31,-0.1,1.0,0.0,0.0,26.13,25.0,0.0,0.0,15.42,0.0,282.55,284.77,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16686600.0,302.89,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.47,0.63,0.08,0.07,302.82,303.15,285.15,0.0,0.0,300.47,0.89,0.23,0.16,302.79,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.53,0.0,0.0,0.01,300.47,284.95,295.12,295.12,300.43,302.84,300.47,1.0,0.14,0.0,0.0,1.0,1.0,0.29,0.0,0.29,-0.09,1.0,0.0,0.0,26.07,25.0,0.0,0.0,14.24,0.0,282.55,284.77,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16686900.0,302.88,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.45,0.6,0.07,0.07,302.82,303.15,285.15,0.0,0.0,300.45,0.88,0.21,0.15,302.79,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.51,0.0,0.0,0.01,300.45,284.95,295.11,295.11,300.42,302.84,300.45,1.0,0.14,0.0,0.0,1.0,1.0,0.27,0.0,0.27,-0.08,1.0,0.0,0.0,26.01,25.0,0.0,0.0,13.11,0.0,282.55,284.77,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16687200.0,302.88,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.44,0.57,0.06,0.06,302.83,303.15,285.15,0.0,0.0,300.44,0.86,0.2,0.14,302.78,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.01,300.44,284.95,295.11,295.11,300.41,302.84,300.44,1.0,0.14,0.0,0.0,1.0,1.0,0.25,0.0,0.25,-0.08,1.0,0.0,0.0,25.95,25.0,0.0,0.0,12.03,0.0,282.55,284.77,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16687500.0,302.88,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.43,0.54,0.05,0.05,302.83,303.15,285.15,0.0,0.0,300.43,0.85,0.19,0.14,302.78,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.01,300.43,284.95,295.11,295.11,300.4,302.84,300.43,1.0,0.13,0.0,0.0,1.0,1.0,0.23,0.0,0.23,-0.07,1.0,0.0,0.0,25.9,25.0,0.0,0.0,10.99,0.0,282.55,284.78,295.13,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16687800.0,302.87,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.42,0.5,0.04,0.04,302.83,303.15,285.15,0.0,0.0,300.42,0.83,0.18,0.13,302.78,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.01,300.42,284.95,295.12,295.12,300.4,302.84,300.42,1.0,0.13,0.0,0.0,1.0,1.0,0.21,0.0,0.21,-0.07,1.0,0.0,0.0,25.84,25.0,0.0,0.0,9.98,0.0,282.55,284.78,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16688100.0,302.87,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.42,0.45,0.03,0.03,302.83,303.15,285.15,0.0,0.0,300.42,0.82,0.17,0.12,302.77,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.01,300.42,284.95,295.12,295.12,300.4,302.84,300.42,1.0,0.13,0.0,0.0,1.0,1.0,0.19,0.0,0.19,-0.06,1.0,0.0,0.0,25.79,25.0,0.0,0.0,9.01,0.0,282.55,284.78,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16688400.0,302.86,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.41,0.39,0.02,0.02,302.83,303.15,285.15,0.0,0.0,300.41,0.8,0.16,0.12,302.77,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.01,300.41,284.95,295.13,295.13,300.39,302.84,300.41,1.0,0.13,0.0,0.0,1.0,1.0,0.18,0.0,0.18,-0.06,1.0,0.0,0.0,25.73,25.0,0.0,0.0,8.07,0.0,282.55,284.78,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16688700.0,302.86,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.41,0.0,0.02,0.02,302.84,303.15,285.15,0.0,0.0,300.41,0.78,0.15,0.11,302.76,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.01,300.41,284.95,295.14,295.14,300.39,302.84,300.4,1.0,0.13,0.0,0.0,1.0,1.0,0.16,0.0,0.16,-0.05,1.0,0.0,0.0,25.68,25.0,0.0,0.0,7.17,0.0,282.55,284.78,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16689000.0,302.86,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.4,0.76,0.14,0.1,302.76,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.01,300.4,284.95,295.14,295.14,300.39,302.84,300.4,1.0,0.13,0.0,0.0,1.0,1.0,0.13,0.0,0.13,-0.04,1.0,0.0,0.0,25.73,25.0,0.0,0.0,5.92,0.0,282.55,284.78,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16689300.0,302.85,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.4,0.75,0.13,0.09,302.75,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.01,300.4,284.95,295.15,295.15,300.39,302.84,300.4,1.0,0.13,0.0,0.0,1.0,1.0,0.12,0.0,0.12,-0.04,1.0,0.0,0.0,25.55,25.0,0.0,0.0,5.49,0.0,282.54,284.78,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16689600.0,302.85,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.39,0.73,0.12,0.09,302.75,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.01,300.4,284.95,295.15,295.15,300.39,302.84,300.39,1.0,0.13,0.0,0.0,1.0,1.0,0.11,0.0,0.11,-0.04,1.0,0.0,0.0,25.43,25.0,0.0,0.0,5.08,0.0,282.54,284.78,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16689900.0,302.85,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.39,0.71,0.11,0.08,302.74,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.01,300.39,284.95,295.15,295.15,300.38,302.84,300.39,1.0,0.13,0.0,0.0,1.0,1.0,0.11,0.0,0.11,-0.03,1.0,0.0,0.0,25.36,25.0,0.0,0.0,4.69,0.0,282.54,284.78,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16690200.0,302.84,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.39,0.69,0.1,0.07,302.74,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.01,300.39,284.95,295.14,295.14,300.38,302.84,300.39,1.0,0.13,0.0,0.0,1.0,1.0,0.1,0.0,0.1,-0.03,1.0,0.0,0.0,25.3,25.0,0.0,0.0,4.32,0.0,282.54,284.78,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16690500.0,302.84,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.39,0.67,0.09,0.07,302.74,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.01,300.39,284.95,295.13,295.13,300.38,302.84,300.39,1.0,0.13,0.0,0.0,1.0,1.0,0.09,0.0,0.09,-0.03,1.0,0.0,0.0,25.27,25.0,0.0,0.0,3.95,0.0,282.54,284.78,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16690800.0,302.84,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.38,0.64,0.08,0.06,302.73,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.01,300.38,284.95,295.11,295.11,300.37,302.84,300.38,1.0,0.13,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.03,1.0,0.0,0.0,25.24,25.0,0.0,0.0,3.6,0.0,282.54,284.78,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16691100.0,302.83,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.38,0.62,0.08,0.05,302.73,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.01,300.38,284.95,295.1,295.1,300.37,302.84,300.38,1.0,0.13,0.0,0.0,1.0,1.0,0.07,0.0,0.07,-0.02,1.0,0.0,0.0,25.23,25.0,0.0,0.0,3.26,0.0,282.54,284.78,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
