time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16691400.0,302.83,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.38,0.6,0.07,0.05,302.73,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.01,300.38,284.95,295.09,295.09,300.36,302.84,300.38,1.0,0.13,0.0,0.0,1.0,1.0,0.07,0.0,0.07,-0.02,1.0,0.0,0.0,25.21,25.0,0.0,0.0,2.92,0.0,282.54,284.79,295.12,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16691700.0,302.83,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.38,0.56,0.06,0.04,302.73,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.01,300.38,284.95,295.08,295.08,300.36,302.84,300.37,1.0,0.13,0.0,0.0,1.0,1.0,0.06,0.0,0.06,-0.02,1.0,0.0,0.0,25.2,25.0,0.0,0.0,2.59,0.0,282.54,284.79,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16692000.0,302.83,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.37,0.53,0.05,0.04,302.72,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.01,300.37,284.95,295.08,295.08,300.36,302.84,300.37,1.0,0.13,0.0,0.0,1.0,1.0,0.05,0.0,0.05,-0.02,1.0,0.0,0.0,25.19,25.0,0.0,0.0,2.27,0.0,282.54,284.79,295.1,295.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16692300.0,302.83,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.37,0.49,0.04,0.03,302.72,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.01,300.37,284.95,295.08,295.08,300.36,302.84,300.37,1.0,0.13,0.0,0.0,1.0,1.0,0.05,0.0,0.05,-0.01,1.0,0.0,0.0,25.18,25.0,0.0,0.0,1.96,0.0,282.54,284.79,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16692600.0,302.83,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.37,0.44,0.03,0.02,302.72,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.01,300.37,284.95,295.09,295.09,300.36,302.84,300.37,1.0,0.13,0.0,0.0,1.0,1.0,0.04,0.0,0.04,-0.01,1.0,0.0,0.0,25.18,25.0,0.26,0.0,1.66,0.0,282.54,284.79,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16692900.0,302.83,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.37,0.39,0.02,0.02,302.72,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.01,300.37,284.95,295.11,295.11,300.37,302.85,300.36,1.0,0.13,0.0,0.0,1.0,1.0,0.03,0.0,0.03,-0.01,1.0,0.0,0.0,25.17,25.0,0.54,0.0,1.37,0.0,282.54,284.79,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16693200.0,302.83,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.36,0.0,0.02,0.01,302.72,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.01,300.37,284.95,295.15,295.15,300.38,302.85,300.36,1.0,0.13,0.0,0.0,1.0,1.0,0.03,0.0,0.03,-0.01,1.0,0.0,0.0,25.16,25.0,0.79,0.0,1.09,0.0,282.54,284.79,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16693500.0,302.83,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.01,300.36,284.95,295.2,295.18,300.39,302.85,300.36,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.22,25.0,1.01,0.0,0.54,0.0,282.54,284.79,295.13,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.32,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16693800.0,302.83,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.01,300.36,284.95,295.26,295.21,300.4,302.85,300.36,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.15,25.0,0.9,0.0,0.47,0.0,282.54,284.79,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16694100.0,302.83,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,295.33,295.22,300.41,302.85,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.1,25.0,1.09,0.0,0.47,0.0,282.54,284.79,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16694400.0,302.84,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,295.41,295.23,300.43,302.85,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.06,25.0,1.31,0.0,0.47,0.0,282.54,284.79,295.19,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16694700.0,302.84,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,295.5,295.23,300.45,302.86,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.04,25.0,1.54,0.0,0.47,0.0,282.54,284.79,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16695000.0,302.84,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,295.59,295.23,300.48,302.86,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.03,25.0,1.79,0.0,0.47,0.0,282.54,284.79,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16695300.0,302.84,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,295.68,295.24,300.5,302.86,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.02,25.0,2.04,0.0,0.47,0.0,282.54,284.8,295.22,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16695600.0,302.85,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.35,284.95,295.78,295.25,300.53,302.86,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.01,25.0,2.3,0.0,0.47,0.0,282.54,284.8,295.22,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16695900.0,302.85,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,295.88,295.27,300.56,302.86,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.01,25.0,2.55,0.0,0.47,0.0,282.54,284.8,295.23,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16696200.0,302.85,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,295.97,295.3,300.6,302.86,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,2.81,0.0,0.47,0.0,282.54,284.8,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16696500.0,302.86,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,296.06,295.35,300.63,302.87,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,3.06,0.0,0.47,0.0,282.54,284.8,295.28,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16696800.0,302.87,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,296.15,295.42,300.66,302.87,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,3.29,0.0,0.47,0.0,282.54,284.8,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16697100.0,302.88,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,296.23,295.51,300.69,302.87,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,3.52,0.0,0.47,0.0,282.54,284.8,295.36,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16697400.0,302.88,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,296.32,295.59,300.72,302.88,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,3.74,0.0,0.47,0.0,282.54,284.8,295.42,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16697700.0,302.89,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,296.4,295.67,300.75,302.88,300.35,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,3.97,0.0,0.47,0.0,282.54,284.8,295.48,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16698000.0,302.9,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,296.48,295.75,300.78,302.89,300.36,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,4.19,0.0,0.47,0.0,282.54,284.8,295.56,295.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16698300.0,302.91,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,296.57,295.83,300.81,302.89,300.36,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,4.42,0.0,0.47,0.0,282.54,284.8,295.63,295.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16698600.0,302.92,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.35,284.95,296.65,295.92,300.84,302.9,300.36,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,4.64,0.0,0.47,0.0,282.54,284.8,295.71,295.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.33,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16698900.0,302.94,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,300.35,0.0,0.0,0.01,300.36,284.95,296.73,296.0,300.87,302.9,300.36,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,4.86,0.0,0.47,0.0,282.54,284.8,295.79,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16699200.0,302.95,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.82,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,296.82,296.08,300.9,302.91,300.37,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.08,0.0,0.47,0.0,282.53,284.81,295.87,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16699500.0,302.95,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.82,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,296.9,296.16,300.94,302.91,300.37,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.3,0.0,0.47,0.0,282.53,284.81,295.95,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16699800.0,302.96,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,296.98,296.24,300.97,302.92,300.38,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.5,0.0,0.47,0.0,282.53,284.81,296.03,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16700100.0,302.97,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,300.36,0.0,0.0,0.01,300.36,284.95,297.07,296.33,301.0,302.93,300.38,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.71,0.0,0.47,0.0,282.53,284.81,296.11,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16700400.0,302.97,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.01,300.37,284.95,297.15,296.41,301.03,302.93,300.39,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.9,0.0,0.47,0.0,282.53,284.81,296.19,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16700700.0,302.98,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.01,300.37,284.95,297.22,296.47,301.06,302.94,300.39,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,6.07,0.0,0.47,0.0,282.53,284.81,296.27,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16701000.0,302.98,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,300.37,0.0,0.0,0.01,300.38,284.95,297.25,296.51,301.08,302.94,300.4,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,6.15,0.0,0.47,0.0,282.53,284.81,296.34,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16701300.0,302.98,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.01,300.38,284.95,297.27,296.52,301.1,302.95,300.4,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,6.17,0.0,0.47,0.0,282.53,284.81,296.4,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16701600.0,302.99,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,300.38,0.0,0.0,0.01,300.38,284.95,297.26,296.52,301.11,302.95,300.41,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,6.13,0.0,0.47,0.0,282.53,284.81,296.44,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16701900.0,302.99,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.01,300.39,284.95,297.24,296.5,301.12,302.95,300.41,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,6.05,0.0,0.47,0.0,282.53,284.81,296.46,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.34,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16702200.0,302.99,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.39,0.0,0.0,0.01,300.39,284.95,297.21,296.47,301.12,302.96,300.42,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.95,0.0,0.47,0.0,282.53,284.81,296.46,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16702500.0,302.99,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.01,300.4,284.95,297.18,296.44,301.12,302.96,300.43,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.83,0.0,0.47,0.0,282.53,284.81,296.46,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16702800.0,303.0,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.4,0.0,0.0,0.01,300.41,284.95,297.15,296.41,301.12,302.96,300.43,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.72,0.0,0.47,0.0,282.53,284.81,296.45,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16703100.0,303.01,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.01,300.41,284.95,297.13,296.38,301.11,302.97,300.44,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.64,0.0,0.47,0.0,282.53,284.82,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16703400.0,303.02,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,300.41,0.0,0.0,0.01,300.42,284.95,297.12,296.37,301.11,302.97,300.45,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.59,0.0,0.47,0.0,282.53,284.82,296.41,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16703700.0,303.03,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,300.42,0.0,0.0,0.01,300.42,284.95,297.12,296.38,301.11,302.98,300.45,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.6,0.0,0.47,0.0,282.53,284.82,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16704000.0,303.05,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.01,300.43,284.95,297.15,296.41,301.11,302.99,300.46,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.68,0.0,0.47,0.0,282.53,284.82,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16704300.0,303.07,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,300.43,0.0,0.0,0.01,300.44,284.95,297.2,296.45,301.13,303.0,300.47,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.81,0.0,0.47,0.0,282.53,284.82,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16704600.0,303.09,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.01,300.44,284.95,297.25,296.5,301.14,303.01,300.47,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.82,0.0,0.47,0.0,282.53,284.82,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16704900.0,303.11,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.01,300.45,284.95,297.31,296.56,301.14,303.02,300.48,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,5.42,0.0,0.47,0.0,282.53,284.82,296.47,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16705200.0,303.14,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.01,300.46,284.95,297.37,296.63,301.1,303.04,300.48,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,4.7,0.0,0.47,0.0,282.53,284.82,296.51,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16705500.0,303.17,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,303.11,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.01,300.46,284.95,297.45,296.7,300.99,303.05,300.49,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,1.89,0.0,0.47,0.0,282.53,284.82,296.56,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16705800.0,303.19,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.01,300.47,284.95,297.52,296.78,300.66,303.07,300.5,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.82,296.62,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16706100.0,303.22,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,303.15,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.0,302.82,303.15,285.15,0.0,0.0,300.47,0.0,0.0,0.01,300.47,284.95,297.61,296.86,300.29,303.08,300.5,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.82,296.68,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16706400.0,303.25,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.01,300.48,284.95,297.71,296.95,299.99,303.09,300.5,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.82,296.76,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16706700.0,303.27,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.19,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.01,300.49,284.95,297.81,297.05,299.31,303.08,300.5,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.82,296.84,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16707000.0,303.29,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.2,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.01,300.49,284.95,297.91,297.16,298.75,302.53,300.5,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.83,296.93,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.35,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16707300.0,303.31,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.18,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.1,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.01,300.49,284.95,298.03,297.27,298.45,301.76,300.49,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.83,297.02,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16707600.0,303.33,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.2,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.22,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.12,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.01,300.49,284.95,298.15,297.39,298.31,301.13,300.48,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.83,297.12,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16707900.0,303.35,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.23,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.13,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.01,300.49,284.95,298.28,297.5,298.28,300.62,300.46,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.83,297.23,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16708200.0,303.36,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.22,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.24,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.14,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.01,300.49,284.95,298.44,297.6,298.31,300.23,300.44,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,282.53,284.83,297.34,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16708500.0,303.37,303.15,285.15,0.0,0.0,300.46,0.54,0.07,0.05,303.24,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.25,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,303.16,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.48,0.0,0.0,0.0,300.47,284.95,298.6,297.67,298.86,300.28,300.42,1.0,0.12,0.0,0.0,1.0,1.0,0.07,0.0,0.07,-0.03,1.0,0.0,0.0,24.42,25.0,0.0,0.0,2.81,0.0,282.53,284.83,297.44,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16708800.0,303.33,303.15,285.15,0.0,0.0,300.4,0.61,0.07,0.06,303.26,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,303.26,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,303.17,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,300.46,0.0,0.0,0.0,300.41,284.95,298.78,297.73,301.25,302.89,300.39,1.0,0.13,0.0,0.0,1.0,1.0,0.09,0.0,0.09,-0.04,1.0,0.0,0.0,24.48,25.0,56.2,0.0,3.65,0.0,282.52,284.83,297.53,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16709100.0,303.34,303.15,285.15,0.0,0.0,300.4,0.62,0.08,0.07,303.27,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.27,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.18,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,300.4,284.95,298.96,297.78,301.44,303.23,300.41,1.0,0.13,0.0,0.0,1.0,1.0,0.09,0.0,0.09,-0.04,1.0,0.0,0.0,24.6,25.0,68.5,0.0,3.96,0.0,282.52,284.83,297.6,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16709400.0,303.34,303.15,285.15,0.0,0.0,300.44,0.64,0.08,0.08,303.29,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.28,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,303.19,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,300.44,0.0,0.0,0.0,300.43,284.95,299.15,297.82,301.57,303.28,300.46,1.0,0.13,0.0,0.0,1.0,1.0,0.1,0.0,0.1,-0.04,1.0,0.0,0.0,24.67,25.0,80.09,0.0,4.32,0.0,282.52,284.83,297.67,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16709700.0,303.36,303.15,285.15,0.0,0.0,300.52,0.66,0.09,0.08,303.3,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,303.29,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,303.2,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.45,0.0,0.0,0.0,300.51,284.95,299.34,297.85,301.69,303.29,300.55,1.0,0.13,0.0,0.0,1.0,1.0,0.11,0.0,0.11,-0.04,1.0,0.0,0.0,24.71,25.0,89.73,0.0,4.69,0.0,282.52,284.83,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16710000.0,303.37,303.15,285.15,0.0,0.0,300.63,0.68,0.1,0.09,303.32,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.3,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,303.21,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.49,0.0,0.0,0.0,300.61,284.95,299.52,297.87,301.8,303.3,300.66,1.0,0.13,0.0,0.0,1.0,1.0,0.12,0.0,0.12,-0.05,1.0,0.0,0.0,24.73,25.0,97.09,0.0,5.08,0.0,282.52,284.83,297.77,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16710300.0,303.38,303.15,285.15,0.0,0.0,300.77,0.7,0.11,0.1,303.34,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,303.31,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,303.22,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.55,0.0,0.0,0.0,300.75,284.95,299.7,297.89,301.91,303.32,300.8,1.0,0.13,0.0,0.0,1.0,1.0,0.13,0.0,0.13,-0.05,1.0,0.0,0.0,24.73,25.0,102.09,0.0,5.5,0.0,282.52,284.83,297.81,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16710600.0,303.4,303.15,285.15,0.0,0.0,300.95,0.73,0.12,0.11,303.36,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,303.3,303.15,285.15,0.0,0.0,300.94,0.59,0.06,0.04,303.24,303.15,285.15,0.0,0.0,300.64,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.63,0.0,0.0,0.0,300.93,284.95,299.86,297.92,302.1,303.33,300.99,1.0,0.13,0.0,0.0,1.0,1.0,0.19,0.0,0.19,-0.07,1.0,0.0,0.0,24.04,25.0,146.79,0.0,8.19,0.0,282.52,284.84,297.84,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16710900.0,303.42,303.15,285.15,0.0,0.0,301.29,0.76,0.13,0.12,303.35,303.15,285.15,0.0,0.0,301.28,0.62,0.07,0.07,303.3,303.15,285.15,0.0,0.0,301.28,0.61,0.07,0.05,303.25,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,301.27,284.95,300.02,297.94,302.26,303.34,301.33,1.0,0.13,0.0,0.0,1.0,1.0,0.28,0.0,0.28,-0.09,1.0,0.0,0.0,23.04,25.0,197.42,0.0,12.49,0.0,282.52,284.84,297.87,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16711200.0,303.44,303.15,285.15,0.0,0.0,301.59,0.78,0.14,0.13,303.37,303.15,285.15,0.0,0.0,301.58,0.64,0.08,0.08,303.31,303.15,285.15,0.0,0.0,301.58,0.63,0.07,0.05,303.26,303.15,285.15,0.0,0.0,300.94,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.94,0.0,0.0,0.0,301.57,284.95,300.15,297.98,302.33,303.35,301.62,1.0,0.13,0.0,0.0,1.0,1.0,0.31,0.0,0.31,-0.1,1.0,0.0,0.0,23.24,25.0,166.41,0.0,14.06,0.0,282.52,284.84,297.9,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16711500.0,303.47,303.15,285.15,0.0,0.0,301.84,0.8,0.15,0.14,303.39,303.15,285.15,0.0,0.0,301.84,0.67,0.09,0.09,303.32,303.15,285.15,0.0,0.0,301.84,0.65,0.08,0.06,303.27,303.15,285.15,0.0,0.0,301.14,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,301.14,0.0,0.0,0.0,301.83,284.95,300.27,298.02,302.39,303.37,301.86,1.0,0.14,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.11,1.0,0.0,0.0,23.25,25.0,136.41,0.0,15.82,0.0,282.52,284.84,297.94,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16711800.0,303.5,303.15,285.15,0.0,0.0,302.05,0.83,0.17,0.15,303.42,303.15,285.15,0.0,0.0,302.05,0.7,0.1,0.1,303.33,303.15,285.15,0.0,0.0,302.05,0.67,0.09,0.06,303.29,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.0,302.04,284.95,300.36,298.05,302.45,303.4,302.07,1.0,0.14,0.0,0.0,1.0,1.0,0.37,0.0,0.37,-0.12,1.0,0.0,0.0,23.16,25.0,109.85,0.0,17.79,0.0,282.52,284.84,297.97,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16712100.0,303.52,303.15,285.15,0.0,0.0,302.22,0.85,0.18,0.16,303.44,303.15,285.15,0.0,0.0,302.21,0.73,0.11,0.11,303.35,303.15,285.15,0.0,0.0,302.21,0.69,0.1,0.07,303.3,303.15,285.15,0.0,0.0,301.55,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,301.55,0.0,0.0,0.0,302.21,284.95,300.45,298.07,302.51,303.42,302.23,1.0,0.14,0.0,0.0,1.0,1.0,0.41,0.0,0.41,-0.12,1.0,0.0,0.0,22.99,25.0,88.15,0.0,20.01,0.0,282.52,284.84,298.0,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16712400.0,303.54,303.15,285.15,0.0,0.0,302.35,0.88,0.2,0.18,303.47,303.15,285.15,0.0,0.0,302.34,0.76,0.13,0.12,303.36,303.15,285.15,0.0,0.0,302.34,0.71,0.1,0.07,303.32,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.0,302.34,284.95,300.52,298.08,302.56,303.44,302.35,1.0,0.14,0.0,0.0,1.0,1.0,0.45,0.0,0.45,-0.13,1.0,0.0,0.0,22.78,25.0,71.32,0.0,22.51,0.0,282.52,284.84,298.03,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16712700.0,303.57,303.15,285.15,0.0,0.0,302.45,0.9,0.21,0.19,303.5,303.15,285.15,0.0,0.0,302.45,0.79,0.14,0.13,303.38,303.15,285.15,0.0,0.0,302.45,0.73,0.11,0.08,303.33,303.15,285.15,0.0,0.0,301.9,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,301.9,0.0,0.0,0.0,302.45,284.95,300.59,298.09,302.61,303.46,302.46,1.0,0.15,0.0,0.0,1.0,1.0,0.49,0.0,0.49,-0.14,1.0,0.0,0.0,22.55,25.0,58.19,0.0,25.32,0.0,282.52,284.84,298.05,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16713000.0,303.59,303.15,285.15,0.0,0.0,302.54,0.96,0.23,0.2,303.52,303.15,285.15,0.0,0.0,302.54,0.84,0.15,0.15,303.39,303.15,285.15,0.0,0.0,302.54,0.78,0.12,0.08,303.34,303.15,285.15,0.0,0.0,302.53,0.64,0.07,0.06,303.03,303.15,285.15,0.0,0.0,302.03,0.0,0.0,0.0,302.54,284.95,300.65,298.1,302.68,303.48,302.54,1.0,0.15,0.0,0.0,1.0,1.0,0.6,0.0,0.6,-0.17,1.0,0.0,0.0,19.78,25.0,59.02,0.0,32.76,0.0,282.52,284.84,298.06,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16713300.0,303.6,303.15,285.15,0.0,0.0,302.62,0.99,0.25,0.22,303.55,303.15,285.15,0.0,0.0,302.62,0.87,0.17,0.16,303.4,303.15,285.15,0.0,0.0,302.62,0.8,0.13,0.09,303.34,303.15,285.15,0.0,0.0,302.62,0.66,0.07,0.07,303.04,303.15,285.15,0.0,0.0,302.15,0.0,0.0,0.0,302.62,284.95,300.71,298.11,302.72,303.49,302.62,1.0,0.16,0.0,0.0,1.0,1.0,0.65,0.0,0.65,-0.18,1.0,0.0,0.0,20.17,25.0,47.66,0.0,38.26,0.0,282.52,284.84,298.08,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16713600.0,303.62,303.15,285.15,0.0,0.0,302.68,1.0,0.26,0.23,303.57,303.15,285.15,0.0,0.0,302.68,0.89,0.19,0.17,303.41,303.15,285.15,0.0,0.0,302.68,0.82,0.14,0.1,303.35,303.15,285.15,0.0,0.0,302.68,0.68,0.08,0.08,303.05,303.15,285.15,0.0,0.0,302.25,0.0,0.0,0.0,302.68,284.95,300.78,298.12,302.76,303.51,302.69,1.0,0.16,0.0,0.0,1.0,1.0,0.7,0.0,0.7,-0.19,1.0,0.0,0.0,20.59,25.0,38.7,0.0,43.82,0.0,282.52,284.84,298.09,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16713900.0,303.63,303.15,285.15,0.0,0.0,302.73,1.0,0.28,0.23,303.59,303.15,285.15,0.0,0.0,302.73,0.92,0.2,0.19,303.42,303.15,285.15,0.0,0.0,302.73,0.83,0.15,0.11,303.36,303.15,285.15,0.0,0.0,302.73,0.7,0.09,0.08,303.06,303.15,285.15,0.0,0.0,302.34,0.0,0.0,0.0,302.73,284.95,300.85,298.13,302.8,303.52,302.74,1.0,0.17,0.0,0.0,1.0,1.0,0.73,0.0,0.73,-0.2,1.0,0.0,0.0,21.06,25.0,32.88,0.0,48.96,0.0,282.52,284.84,298.1,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16714200.0,303.64,303.15,285.15,0.0,0.0,302.78,1.0,0.3,0.23,303.6,303.15,285.15,0.0,0.0,302.78,0.94,0.22,0.21,303.43,303.15,285.15,0.0,0.0,302.78,0.85,0.16,0.11,303.37,303.15,285.15,0.0,0.0,302.78,0.72,0.1,0.09,303.06,303.15,285.15,0.0,0.0,302.43,0.0,0.0,0.0,302.78,284.95,300.94,298.15,302.84,303.53,302.78,1.0,0.17,0.0,0.0,1.0,1.0,0.77,0.0,0.77,-0.21,1.0,0.0,0.0,21.75,28.0,30.58,0.0,55.14,0.0,282.52,284.85,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16714500.0,303.64,303.15,285.15,0.0,0.0,302.83,1.0,0.31,0.25,303.61,303.15,285.15,0.0,0.0,302.83,0.95,0.23,0.22,303.44,303.15,285.15,0.0,0.0,302.82,0.85,0.17,0.12,303.38,303.15,285.15,0.0,0.0,302.82,0.72,0.11,0.1,303.07,303.15,285.15,0.0,0.0,302.51,0.0,0.0,0.0,302.82,284.95,301.03,298.17,302.88,303.54,302.83,1.0,0.18,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,24.5,37.0,32.01,0.0,67.64,0.0,282.52,284.85,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16714800.0,303.64,303.15,285.15,0.0,0.0,302.87,1.0,0.33,0.26,303.62,303.15,285.15,0.0,0.0,302.87,0.95,0.25,0.24,303.45,303.15,285.15,0.0,0.0,302.87,0.85,0.18,0.13,303.39,303.15,285.15,0.0,0.0,302.87,0.73,0.11,0.11,303.08,303.15,285.15,0.0,0.0,302.59,0.0,0.0,0.0,302.87,284.95,301.15,298.21,302.93,303.55,302.88,1.0,0.19,0.0,0.0,1.0,1.0,0.89,0.0,0.89,-0.23,1.0,0.0,0.0,26.86,28.0,33.41,0.0,80.12,0.0,282.52,284.85,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16715100.0,303.64,303.15,285.15,0.0,0.0,302.92,1.0,0.35,0.3,303.63,303.15,285.15,0.0,0.0,302.92,0.93,0.27,0.25,303.46,303.15,285.15,0.0,0.0,302.92,0.83,0.19,0.13,303.39,303.15,285.15,0.0,0.0,302.92,0.72,0.12,0.12,303.08,303.15,285.15,0.0,0.0,302.68,0.0,0.0,0.01,302.92,284.95,301.28,298.24,302.98,303.55,302.93,1.0,0.22,0.0,0.0,1.0,1.0,0.97,0.0,0.97,-0.24,1.0,0.0,0.0,33.46,52.0,36.38,0.0,106.6,0.0,282.52,284.85,298.18,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
