time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16715400.0,303.64,303.15,285.15,0.0,0.0,302.98,0.99,0.36,0.32,303.64,303.15,285.15,0.0,0.0,302.98,0.91,0.28,0.27,303.46,303.15,285.15,0.0,0.0,302.98,0.82,0.2,0.14,303.4,303.15,285.15,0.0,0.0,302.98,0.71,0.13,0.13,303.09,303.15,285.15,0.0,0.0,302.77,0.0,0.0,0.01,302.98,284.95,301.44,298.28,303.03,303.56,302.98,1.0,0.24,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,41.6,58.0,37.26,0.0,137.83,0.0,282.52,284.85,298.21,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16715700.0,303.64,303.15,285.15,0.0,0.0,303.03,0.97,0.38,0.34,303.64,303.15,285.15,0.0,0.0,303.03,0.9,0.3,0.28,303.47,303.15,285.15,0.0,0.0,303.03,0.8,0.21,0.15,303.41,303.15,285.15,0.0,0.0,303.03,0.7,0.14,0.13,303.09,303.15,285.15,0.0,0.0,302.86,0.0,0.0,0.01,303.03,284.95,301.6,298.32,303.08,303.56,303.03,1.0,0.25,0.0,0.0,1.0,1.0,1.1,0.0,1.1,-0.27,1.0,0.0,0.0,50.45,67.0,37.0,0.0,170.27,0.0,282.52,284.85,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16716000.0,303.64,303.15,285.15,0.0,0.0,303.09,0.96,0.39,0.35,303.65,303.15,285.15,0.0,0.0,303.09,0.89,0.32,0.3,303.48,303.15,285.15,0.0,0.0,303.09,0.79,0.23,0.16,303.42,303.15,285.15,0.0,0.0,303.09,0.7,0.15,0.14,303.09,303.15,285.15,0.0,0.0,302.95,0.0,0.0,0.01,303.09,284.95,301.78,298.36,303.13,303.57,303.09,1.0,0.27,0.0,0.0,1.0,1.0,1.16,0.0,1.16,-0.28,1.0,0.0,0.0,58.95,76.0,37.41,0.0,205.43,0.0,282.52,284.85,298.28,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16716300.0,303.64,303.15,285.15,0.0,0.0,303.14,0.95,0.41,0.37,303.65,303.15,285.15,0.0,0.0,303.14,0.88,0.34,0.32,303.49,303.15,285.15,0.0,0.0,303.14,0.79,0.24,0.17,303.43,303.15,285.15,0.0,0.0,303.14,0.7,0.16,0.15,303.1,303.15,285.15,0.0,0.0,303.03,0.0,0.0,0.01,303.14,284.95,301.96,298.4,303.18,303.57,303.14,1.0,0.29,0.0,0.0,1.0,1.0,1.22,0.0,1.22,-0.29,1.0,0.0,0.0,67.17,82.0,37.67,0.0,243.56,0.0,282.52,284.85,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16716600.0,303.65,303.15,285.15,0.0,0.0,303.2,0.94,0.43,0.38,303.66,303.15,285.15,0.0,0.0,303.2,0.88,0.35,0.33,303.49,303.15,285.15,0.0,0.0,303.2,0.79,0.25,0.18,303.44,303.15,285.15,0.0,0.0,303.2,0.7,0.17,0.16,303.1,303.15,285.15,0.0,0.0,303.11,0.0,0.0,0.01,303.2,284.95,302.15,298.44,303.24,303.58,303.2,1.0,0.3,0.0,0.0,1.0,1.0,1.28,0.0,1.28,-0.3,1.0,0.0,0.0,75.18,88.0,38.42,0.0,285.04,0.0,282.52,284.85,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16716900.0,303.65,303.15,285.15,0.0,0.0,303.25,0.94,0.44,0.4,303.67,303.15,285.15,0.0,0.0,303.25,0.88,0.37,0.35,303.5,303.15,285.15,0.0,0.0,303.25,0.79,0.26,0.18,303.45,303.15,285.15,0.0,0.0,303.25,0.7,0.18,0.17,303.11,303.15,285.15,0.0,0.0,303.18,0.0,0.0,0.01,303.25,284.95,302.34,298.48,303.29,303.59,303.25,1.0,0.32,0.0,0.0,1.0,1.0,1.35,0.0,1.35,-0.32,1.0,0.0,0.0,83.02,97.0,38.52,0.0,330.32,0.0,282.52,284.85,298.39,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16717200.0,303.66,303.15,285.15,0.0,0.0,303.31,0.94,0.46,0.42,303.68,303.15,285.15,0.0,0.0,303.31,0.88,0.39,0.37,303.52,303.15,285.15,0.0,0.0,303.31,0.79,0.28,0.19,303.46,303.15,285.15,0.0,0.0,303.31,0.7,0.19,0.18,303.12,303.15,285.15,0.0,0.0,303.24,0.0,0.0,0.01,303.31,284.95,302.52,298.51,303.35,303.6,303.31,1.0,0.33,0.0,0.0,1.0,1.0,1.41,0.0,1.41,-0.33,1.0,0.0,0.0,90.74,103.0,38.4,0.0,379.95,0.0,282.52,284.85,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16717500.0,303.67,303.15,285.15,0.0,0.0,303.36,0.94,0.48,0.43,303.7,303.15,285.15,0.0,0.0,303.36,0.88,0.41,0.39,303.53,303.15,285.15,0.0,0.0,303.36,0.79,0.29,0.2,303.47,303.15,285.15,0.0,0.0,303.36,0.71,0.2,0.2,303.12,303.15,285.15,0.0,0.0,303.31,0.0,0.0,0.02,303.36,284.95,302.7,298.55,303.4,303.61,303.36,1.0,0.35,0.0,0.0,1.0,1.0,1.48,0.0,1.48,-0.34,1.0,0.0,0.0,98.36,112.0,38.03,0.0,434.54,0.0,282.52,284.86,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16717800.0,303.68,303.15,285.15,0.0,0.0,303.42,0.94,0.5,0.45,303.72,303.15,285.15,0.0,0.0,303.42,0.89,0.43,0.41,303.54,303.15,285.15,0.0,0.0,303.42,0.79,0.3,0.21,303.49,303.15,285.15,0.0,0.0,303.42,0.71,0.22,0.21,303.13,303.15,285.15,0.0,0.0,303.37,0.0,0.0,0.02,303.42,284.95,302.86,298.58,303.45,303.63,303.42,1.0,0.36,0.0,0.0,1.0,1.0,1.55,0.0,1.55,-0.36,1.0,0.0,0.0,105.9,121.0,37.08,0.0,494.73,0.0,282.52,284.86,298.5,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16718100.0,303.69,303.15,285.15,0.0,0.0,303.47,0.94,0.52,0.47,303.74,303.15,285.15,0.0,0.0,303.47,0.89,0.45,0.43,303.56,303.15,285.15,0.0,0.0,303.47,0.8,0.32,0.22,303.5,303.15,285.15,0.0,0.0,303.47,0.72,0.23,0.22,303.14,303.15,285.15,0.0,0.0,303.42,0.0,0.0,0.02,303.47,284.95,303.02,298.62,303.5,303.64,303.47,1.0,0.38,0.0,0.0,1.0,1.0,1.63,0.0,1.63,-0.37,1.0,0.0,0.0,113.4,127.0,35.35,0.0,560.97,0.0,282.52,284.86,298.53,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16718400.0,303.71,303.15,285.15,0.0,0.0,303.52,0.94,0.54,0.48,303.77,303.15,285.15,0.0,0.0,303.52,0.9,0.47,0.45,303.57,303.15,285.15,0.0,0.0,303.52,0.8,0.33,0.24,303.52,303.15,285.15,0.0,0.0,303.52,0.73,0.24,0.23,303.15,303.15,285.15,0.0,0.0,303.48,0.0,0.0,0.02,303.52,284.95,303.15,298.65,303.54,303.66,303.52,1.0,0.39,0.0,0.0,1.0,1.0,1.71,0.0,1.71,-0.39,1.0,0.0,0.0,120.84,133.0,33.27,0.0,634.04,0.0,282.51,284.86,298.57,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16718700.0,303.72,303.15,285.15,0.0,0.0,303.56,0.95,0.56,0.5,303.79,303.15,285.15,0.0,0.0,303.56,0.91,0.5,0.47,303.59,303.15,285.15,0.0,0.0,303.56,0.81,0.35,0.25,303.54,303.15,285.15,0.0,0.0,303.56,0.73,0.26,0.25,303.16,303.15,285.15,0.0,0.0,303.53,0.0,0.0,0.02,303.56,284.95,303.27,298.7,303.59,303.68,303.56,1.0,0.41,0.0,0.0,1.0,1.0,1.79,0.0,1.79,-0.41,1.0,0.0,0.0,128.24,142.0,31.4,0.0,714.77,0.0,282.51,284.86,298.6,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16719000.0,303.74,303.15,285.15,0.0,0.0,303.6,0.95,0.58,0.52,303.82,303.15,285.15,0.0,0.0,303.6,0.91,0.52,0.49,303.61,303.15,285.15,0.0,0.0,303.6,0.81,0.37,0.26,303.56,303.15,285.15,0.0,0.0,303.6,0.74,0.27,0.26,303.18,303.15,285.15,0.0,0.0,303.57,0.0,0.0,0.02,303.6,284.95,303.38,298.76,303.63,303.7,303.6,1.0,0.42,0.0,0.0,1.0,1.0,1.87,0.0,1.87,-0.42,1.0,0.0,0.0,135.59,148.0,30.07,0.0,804.0,0.0,282.51,284.86,298.65,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16719300.0,303.75,303.15,285.15,0.0,0.0,303.64,0.95,0.6,0.54,303.85,303.15,285.15,0.0,0.0,303.64,0.92,0.55,0.52,303.63,303.15,285.15,0.0,0.0,303.64,0.82,0.38,0.27,303.57,303.15,285.15,0.0,0.0,303.64,0.75,0.29,0.28,303.19,303.15,285.15,0.0,0.0,303.62,0.0,0.0,0.02,303.64,284.95,303.48,298.83,303.67,303.72,303.65,1.0,0.44,0.0,0.0,1.0,1.0,1.95,0.0,1.95,-0.44,1.0,0.0,0.0,142.95,157.0,28.66,0.0,902.37,0.0,282.51,284.86,298.7,298.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16719600.0,303.77,303.15,285.15,0.0,0.0,303.68,0.96,0.62,0.56,303.88,303.15,285.15,0.0,0.0,303.68,0.93,0.58,0.54,303.65,303.15,285.15,0.0,0.0,303.68,0.83,0.4,0.28,303.59,303.15,285.15,0.0,0.0,303.68,0.76,0.31,0.29,303.2,303.15,285.15,0.0,0.0,303.66,0.0,0.0,0.02,303.68,284.95,303.57,298.91,303.7,303.74,303.68,1.0,0.45,0.0,0.0,1.0,1.0,2.04,0.0,2.04,-0.46,1.0,0.0,0.0,150.29,166.0,27.44,0.0,1010.65,0.0,282.51,284.86,298.76,298.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16719900.0,303.78,303.15,285.15,0.0,0.0,303.72,0.93,0.65,0.58,303.91,303.15,285.15,0.0,0.0,303.72,0.91,0.6,0.57,303.67,303.15,285.15,0.0,0.0,303.72,0.81,0.42,0.3,303.6,303.15,285.15,0.0,0.0,303.72,0.0,0.0,0.01,303.21,303.15,285.15,0.0,0.0,303.7,0.0,0.0,0.03,303.72,284.95,303.65,299.0,303.75,303.77,303.72,1.0,0.45,0.0,0.0,1.0,1.0,1.78,0.0,1.78,-0.41,1.0,0.0,0.0,178.67,172.0,26.59,0.0,866.08,0.0,282.51,284.86,298.83,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16720200.0,303.8,303.15,285.15,0.0,0.0,303.76,0.95,0.67,0.6,303.94,303.15,285.15,0.0,0.0,303.76,0.93,0.63,0.6,303.69,303.15,285.15,0.0,0.0,303.76,0.83,0.44,0.31,303.62,303.15,285.15,0.0,0.0,303.74,0.0,0.0,0.01,303.23,303.15,285.15,0.0,0.0,303.74,0.0,0.0,0.03,303.76,284.95,303.73,299.09,303.78,303.8,303.76,1.0,0.45,0.0,0.0,1.0,1.0,1.85,0.0,1.85,-0.42,1.0,0.0,0.0,172.73,178.0,26.8,0.0,909.08,0.0,282.51,284.86,298.91,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16720500.0,303.82,303.15,285.15,0.0,0.0,303.8,0.96,0.69,0.62,303.96,303.15,285.15,0.0,0.0,303.8,0.94,0.66,0.63,303.72,303.15,285.15,0.0,0.0,303.8,0.84,0.46,0.33,303.63,303.15,285.15,0.0,0.0,303.78,0.0,0.0,0.01,303.24,303.15,285.15,0.0,0.0,303.78,0.0,0.0,0.03,303.8,284.95,303.8,299.19,303.82,303.82,303.8,1.0,0.46,0.0,0.0,1.0,1.0,1.93,0.0,1.93,-0.44,1.0,0.0,0.0,176.05,187.0,25.61,0.0,989.33,0.0,282.51,284.86,298.99,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16720800.0,303.84,303.15,285.15,0.0,0.0,303.83,0.97,0.72,0.64,303.99,303.15,285.15,0.0,0.0,303.83,0.95,0.69,0.65,303.74,303.15,285.15,0.0,0.0,303.83,0.84,0.48,0.34,303.65,303.15,285.15,0.0,0.0,303.82,0.0,0.0,0.01,303.26,303.15,285.15,0.0,0.0,303.82,0.0,0.0,0.03,303.83,284.95,303.87,299.28,303.85,303.84,303.83,1.0,0.47,0.0,0.0,1.0,1.0,2.01,0.0,2.01,-0.45,1.0,0.0,0.0,182.21,193.0,24.47,0.0,1086.98,0.0,282.51,284.87,299.08,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16721100.0,303.85,303.15,285.15,0.0,0.0,303.87,0.97,0.74,0.67,304.01,303.15,285.15,0.0,0.0,303.87,0.96,0.72,0.68,303.77,303.15,285.15,0.0,0.0,303.87,0.85,0.51,0.36,303.67,303.15,285.15,0.0,0.0,303.85,0.0,0.0,0.01,303.27,303.15,285.15,0.0,0.0,303.85,0.0,0.0,0.03,303.87,284.95,303.94,299.37,303.88,303.87,303.87,1.0,0.49,0.0,0.0,1.0,1.0,2.09,0.0,2.09,-0.47,1.0,0.0,0.0,189.24,202.0,23.66,0.0,1196.08,0.0,282.51,284.87,299.16,299.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16721400.0,303.87,303.15,285.15,0.0,0.0,303.9,0.95,0.77,0.69,304.03,303.15,285.15,0.0,0.0,303.9,0.94,0.75,0.71,303.78,303.15,285.15,0.0,0.0,303.89,0.0,0.0,0.01,303.68,303.15,285.15,0.0,0.0,303.89,0.0,0.0,0.01,303.28,303.15,285.15,0.0,0.0,303.89,0.0,0.0,0.04,303.9,284.95,304.01,299.44,303.92,303.89,303.9,1.0,0.47,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.4,1.0,0.0,0.0,217.96,211.0,21.68,0.0,950.38,0.0,282.51,284.87,299.25,299.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16721700.0,303.88,303.15,285.15,0.0,0.0,303.93,0.97,0.79,0.71,304.05,303.15,285.15,0.0,0.0,303.93,0.96,0.78,0.74,303.8,303.15,285.15,0.0,0.0,303.92,0.0,0.0,0.01,303.69,303.15,285.15,0.0,0.0,303.92,0.0,0.0,0.01,303.3,303.15,285.15,0.0,0.0,303.92,0.0,0.0,0.04,303.93,284.95,304.08,299.51,303.95,303.91,303.93,1.0,0.47,0.0,0.0,1.0,1.0,1.8,0.0,1.8,-0.41,1.0,0.0,0.0,211.44,217.0,23.36,0.0,985.3,0.0,282.51,284.87,299.33,299.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16722000.0,303.9,303.15,285.15,0.0,0.0,303.96,0.98,0.82,0.74,304.08,303.15,285.15,0.0,0.0,303.96,0.98,0.82,0.77,303.83,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.01,303.71,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.01,303.31,303.15,285.15,0.0,0.0,303.95,0.0,0.0,0.04,303.96,284.95,304.15,299.56,303.98,303.93,303.96,1.0,0.48,0.0,0.0,1.0,1.0,1.87,0.0,1.87,-0.42,1.0,0.0,0.0,214.88,226.0,23.55,0.0,1057.63,0.0,282.51,284.87,299.4,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16722300.0,303.92,303.15,285.15,0.0,0.0,304.0,0.98,0.85,0.76,304.1,303.15,285.15,0.0,0.0,304.0,0.98,0.85,0.8,303.85,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.01,303.72,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.01,303.32,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.04,304.0,284.95,304.22,299.58,304.01,303.95,304.0,1.0,0.49,0.0,0.0,1.0,1.0,1.94,0.0,1.94,-0.44,1.0,0.0,0.0,221.19,232.0,22.66,0.0,1145.28,0.0,282.51,284.87,299.46,299.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16722600.0,303.93,303.15,285.15,0.0,0.0,304.02,0.99,0.87,0.78,304.12,303.15,285.15,0.0,0.0,304.02,0.99,0.88,0.84,303.88,303.15,285.15,0.0,0.0,304.01,0.0,0.0,0.01,303.74,303.15,285.15,0.0,0.0,304.01,0.0,0.0,0.01,303.34,303.15,285.15,0.0,0.0,304.01,0.0,0.0,0.04,304.02,284.95,304.27,299.55,304.04,303.97,304.03,1.0,0.51,0.0,0.0,1.0,1.0,2.01,0.0,2.01,-0.45,1.0,0.0,0.0,228.31,241.0,20.63,0.0,1241.87,0.0,282.51,284.87,299.5,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16722900.0,303.95,303.15,285.15,0.0,0.0,304.05,0.99,0.9,0.81,304.14,303.15,285.15,0.0,0.0,304.05,1.0,0.92,0.87,303.91,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.01,303.75,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.01,303.35,303.15,285.15,0.0,0.0,304.04,0.0,0.0,0.04,304.05,284.95,304.31,299.48,304.06,303.99,304.05,1.0,0.52,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,235.68,247.0,18.34,0.0,1345.59,0.0,282.51,284.87,299.5,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16723200.0,303.93,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.01,304.15,303.15,285.15,0.0,0.0,304.07,0.98,0.95,0.9,303.92,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.01,303.76,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.01,303.35,303.15,285.15,0.0,0.0,304.07,0.0,0.0,0.05,304.07,284.95,304.34,299.38,304.09,304.01,304.07,1.0,0.45,0.0,0.0,1.0,1.0,1.17,0.0,1.17,-0.28,1.0,0.0,0.0,257.42,223.0,13.06,0.0,603.82,0.0,282.51,284.87,299.47,299.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16723500.0,303.95,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,304.17,303.15,285.15,0.0,0.0,304.09,1.0,0.99,0.88,303.95,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,303.77,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,303.36,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.04,304.09,284.95,304.35,299.25,304.1,304.02,304.09,1.0,0.42,0.0,0.0,1.0,1.0,1.13,0.0,1.13,-0.27,1.0,0.0,0.0,218.14,187.0,13.4,0.0,504.67,0.0,282.51,284.87,299.42,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16723800.0,303.96,303.15,285.15,0.0,0.0,304.1,0.0,0.0,0.01,304.18,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.83,303.98,303.15,285.15,0.0,0.0,304.1,0.0,0.0,0.01,303.79,303.15,285.15,0.0,0.0,304.1,0.0,0.0,0.01,303.38,303.15,285.15,0.0,0.0,304.1,0.0,0.0,0.03,304.1,284.95,304.35,299.11,304.12,304.04,304.1,1.0,0.39,0.0,0.0,1.0,1.0,1.06,0.0,1.06,-0.26,1.0,0.0,0.0,192.69,178.0,10.96,0.0,416.6,0.0,282.51,284.88,299.33,299.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16724100.0,303.97,303.15,285.15,0.0,0.0,304.11,0.0,0.0,0.01,304.2,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.82,304.0,303.15,285.15,0.0,0.0,304.11,0.0,0.0,0.01,303.8,303.15,285.15,0.0,0.0,304.11,0.0,0.0,0.01,303.39,303.15,285.15,0.0,0.0,304.11,0.0,0.0,0.03,304.11,284.95,304.35,298.96,304.13,304.05,304.11,1.0,0.39,0.0,0.0,1.0,1.0,1.05,0.0,1.05,-0.26,1.0,0.0,0.0,187.11,187.0,9.09,0.0,398.12,0.0,282.51,284.88,299.23,299.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16724400.0,303.98,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.01,304.21,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.82,304.03,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.01,303.81,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.01,303.4,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.03,304.12,284.95,304.33,298.81,304.13,304.07,304.12,1.0,0.39,0.0,0.0,1.0,1.0,1.05,0.0,1.05,-0.26,1.0,0.0,0.0,189.63,193.0,7.14,0.0,406.44,0.0,282.51,284.88,299.1,299.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16724700.0,303.99,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,304.22,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.84,304.05,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,303.82,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,303.41,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.04,304.13,284.95,304.3,298.66,304.14,304.08,304.13,1.0,0.4,0.0,0.0,1.0,1.0,1.07,0.0,1.07,-0.26,1.0,0.0,0.0,195.26,202.0,5.09,0.0,425.26,0.0,282.51,284.88,298.98,298.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16725000.0,304.0,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,304.23,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.85,304.08,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,303.83,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,303.42,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.04,304.13,284.95,304.26,298.54,304.14,304.09,304.13,1.0,0.4,0.0,0.0,1.0,1.0,1.09,0.0,1.09,-0.27,1.0,0.0,0.0,202.11,208.0,3.02,0.0,448.54,0.0,282.51,284.88,298.84,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16725300.0,304.01,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,304.24,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.85,304.1,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,303.84,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,303.43,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.04,304.13,284.95,304.21,298.43,304.13,304.11,304.13,1.0,0.4,0.0,0.0,1.0,1.0,1.09,0.0,1.09,-0.27,1.0,0.0,0.0,202.72,202.0,0.88,0.0,450.62,0.0,282.51,284.88,298.72,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16725600.0,304.01,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,304.25,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.85,304.12,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,303.85,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.01,303.44,303.15,285.15,0.0,0.0,304.13,0.0,0.0,0.04,304.13,284.95,304.15,298.36,304.13,304.12,304.13,1.0,0.4,0.0,0.0,1.0,1.0,1.08,0.0,1.08,-0.27,1.0,0.0,0.0,200.21,193.0,0.0,0.0,442.03,0.0,282.51,284.88,298.61,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16725900.0,304.02,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.01,304.26,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.84,304.15,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.01,303.86,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.01,303.44,303.15,285.15,0.0,0.0,304.12,0.0,0.0,0.04,304.11,284.95,303.95,298.26,304.09,304.13,304.11,1.0,0.4,0.0,0.0,1.0,1.0,1.08,0.0,1.08,-0.27,1.0,0.0,0.0,199.21,202.0,0.0,0.0,438.66,0.0,282.51,284.88,298.51,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16726200.0,304.03,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,304.26,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.75,304.17,303.15,285.15,0.0,0.0,304.03,0.99,1.0,0.52,303.87,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.01,303.46,303.15,285.15,0.0,0.0,304.08,0.0,0.0,0.03,304.03,284.95,303.53,298.06,304.0,304.14,304.03,1.0,0.42,0.0,0.0,1.0,1.0,1.57,0.0,1.57,-0.37,1.0,0.0,0.0,165.05,208.0,0.0,0.0,662.02,0.0,282.51,284.88,298.39,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16726500.0,304.04,303.15,285.15,0.0,0.0,303.91,0.78,1.0,0.35,304.25,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.76,304.16,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.01,303.47,303.15,285.15,0.0,0.0,303.98,0.0,0.0,0.03,303.91,284.95,302.91,297.78,303.85,304.13,303.91,1.0,0.48,0.0,0.0,1.0,1.0,2.05,0.0,2.05,-0.48,1.0,0.0,0.0,181.76,266.0,0.0,0.0,1126.66,0.0,282.51,284.88,298.23,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16726800.0,304.0,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.66,304.23,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.69,304.16,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.51,303.89,303.15,285.15,0.0,0.0,303.7,1.0,0.82,0.69,303.47,303.15,285.15,0.0,0.0,303.82,0.0,0.0,0.02,303.7,284.95,302.17,297.43,303.65,304.08,303.7,1.0,0.61,0.0,0.0,1.0,1.0,3.09,0.0,3.09,-0.7,1.0,0.0,0.0,190.05,306.0,0.0,0.0,2696.11,0.0,282.51,284.89,298.02,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16727100.0,303.94,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.79,304.18,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.83,304.12,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.61,303.83,303.15,285.15,0.0,0.0,303.47,0.99,0.83,0.79,303.45,303.15,285.15,0.0,0.0,303.58,0.0,0.0,0.04,303.47,284.95,301.33,297.03,303.41,304.03,303.47,1.0,0.72,0.0,0.0,1.0,1.0,3.67,0.0,3.67,-0.84,1.0,0.0,0.0,271.93,366.0,0.0,0.0,4542.75,0.0,282.51,284.89,297.75,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16727400.0,303.88,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.73,304.13,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.76,304.08,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,303.22,1.0,0.85,0.76,303.41,303.15,285.15,0.0,0.0,303.22,0.64,0.21,0.96,303.22,284.95,300.46,296.61,303.18,303.98,303.22,1.0,0.84,0.0,0.0,1.0,1.0,4.54,0.0,4.54,-1.04,1.0,0.0,0.0,289.38,410.0,0.0,0.0,7626.88,0.0,282.51,284.89,297.44,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16727700.0,303.78,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.82,304.04,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.87,304.0,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.64,303.68,303.15,285.15,0.0,0.0,302.96,0.98,0.86,0.82,303.34,303.15,285.15,0.0,0.0,302.97,0.62,0.21,0.98,302.96,284.95,299.6,296.17,302.92,303.89,302.96,1.0,0.92,0.0,0.0,1.0,1.0,4.96,0.0,4.96,-1.13,1.0,0.0,0.0,361.26,410.0,0.0,0.0,10075.93,0.0,282.51,284.89,297.1,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16728000.0,303.67,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.87,303.94,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.91,303.92,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.67,303.59,303.15,285.15,0.0,0.0,302.71,0.97,0.87,0.82,303.27,303.15,285.15,0.0,0.0,302.71,0.61,0.21,0.97,302.71,284.95,298.8,295.76,302.66,303.79,302.71,1.0,0.95,0.0,0.0,1.0,1.0,5.11,0.0,5.11,-1.16,1.0,0.0,0.0,392.19,410.0,0.0,0.0,11093.51,0.0,282.51,284.89,296.74,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16728300.0,303.58,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.88,303.85,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.93,303.84,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.69,303.51,303.15,285.15,0.0,0.0,302.47,0.97,0.87,0.83,303.21,303.15,285.15,0.0,0.0,302.48,0.6,0.2,0.96,302.47,284.95,298.1,295.4,302.43,303.71,302.47,1.0,0.96,0.0,0.0,1.0,1.0,5.16,0.0,5.16,-1.18,1.0,0.0,0.0,403.89,410.0,0.0,0.0,11465.66,0.0,282.5,284.89,296.37,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16728600.0,303.5,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.89,303.78,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.94,303.78,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.69,303.44,303.15,285.15,0.0,0.0,302.28,0.97,0.88,0.83,303.16,303.15,285.15,0.0,0.0,302.28,0.6,0.2,0.94,302.28,284.95,297.56,295.13,302.25,303.64,302.28,1.0,0.97,0.0,0.0,1.0,1.0,5.17,0.0,5.17,-1.19,1.0,0.0,0.0,408.55,410.0,0.0,0.0,11569.58,0.0,282.5,284.89,296.02,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16728900.0,303.43,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.9,303.72,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.94,303.73,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.7,303.38,303.15,285.15,0.0,0.0,302.15,0.97,0.88,0.83,303.11,303.15,285.15,0.0,0.0,302.15,0.59,0.2,0.92,302.15,284.95,297.23,294.98,302.13,303.58,302.15,1.0,0.97,0.0,0.0,1.0,1.0,5.16,0.0,5.16,-1.18,1.0,0.0,0.0,410.78,410.0,0.0,0.0,11547.36,0.0,282.5,284.89,295.73,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16729200.0,303.39,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.9,303.68,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.95,303.71,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.7,303.34,303.15,285.15,0.0,0.0,302.09,0.97,0.88,0.84,303.08,303.15,285.15,0.0,0.0,302.09,0.58,0.19,0.9,302.09,284.95,297.15,294.99,302.08,303.55,302.09,1.0,0.97,0.0,0.0,1.0,1.0,5.15,0.0,5.15,-1.18,1.0,0.0,0.0,411.66,410.0,0.0,0.0,11470.22,0.0,282.5,284.89,295.5,295.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16729500.0,303.37,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.9,303.66,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.95,303.69,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.7,303.32,303.15,285.15,0.0,0.0,302.08,0.97,0.89,0.84,303.07,303.15,285.15,0.0,0.0,302.08,0.58,0.19,0.88,302.08,284.95,297.22,295.09,302.08,303.53,302.08,1.0,0.96,0.0,0.0,1.0,1.0,5.13,0.0,5.13,-1.18,1.0,0.0,0.0,411.68,410.0,0.53,0.0,11385.1,0.0,282.5,284.89,295.36,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16729800.0,303.36,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.9,303.65,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.95,303.69,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.7,303.31,303.15,285.15,0.0,0.0,302.1,0.97,0.89,0.85,303.06,303.15,285.15,0.0,0.0,302.09,0.57,0.18,0.87,302.1,284.95,297.31,295.19,302.1,303.52,302.1,1.0,0.96,0.0,0.0,1.0,1.0,5.12,0.0,5.12,-1.17,1.0,0.0,0.0,411.39,410.0,10.44,0.0,11313.63,0.0,282.5,284.89,295.3,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16730100.0,303.36,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.9,303.64,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.95,303.7,303.15,285.15,0.0,0.0,302.12,1.0,1.0,0.7,303.31,303.15,285.15,0.0,0.0,302.12,0.97,0.9,0.85,303.06,303.15,285.15,0.0,0.0,302.12,0.57,0.18,0.85,302.12,284.95,297.4,295.29,302.12,303.52,302.12,1.0,0.96,0.0,0.0,1.0,1.0,5.11,0.0,5.11,-1.17,1.0,0.0,0.0,411.11,410.0,16.18,0.0,11256.75,0.0,282.5,284.89,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16730400.0,303.36,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.9,303.64,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.95,303.71,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.7,303.31,303.15,285.15,0.0,0.0,302.14,0.97,0.9,0.86,303.06,303.15,285.15,0.0,0.0,302.14,0.57,0.18,0.84,302.14,284.95,297.51,295.4,302.15,303.52,302.14,1.0,0.96,0.0,0.0,1.0,1.0,5.1,0.0,5.1,-1.17,1.0,0.0,0.0,410.86,410.0,20.48,0.0,11212.27,0.0,282.5,284.9,295.31,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16730700.0,303.37,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.9,303.64,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.95,303.71,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.7,303.32,303.15,285.15,0.0,0.0,302.17,0.97,0.91,0.86,303.07,303.15,285.15,0.0,0.0,302.17,0.56,0.18,0.83,302.17,284.95,297.62,295.5,302.18,303.53,302.17,1.0,0.96,0.0,0.0,1.0,1.0,5.09,0.0,5.09,-1.16,1.0,0.0,0.0,410.64,410.0,22.29,0.0,11179.07,0.0,282.5,284.9,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16731000.0,303.38,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.9,303.65,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.95,303.72,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.7,303.32,303.15,285.15,0.0,0.0,302.21,0.97,0.91,0.87,303.08,303.15,285.15,0.0,0.0,302.21,0.56,0.17,0.82,302.21,284.95,297.74,295.61,302.21,303.53,302.21,1.0,0.96,0.0,0.0,1.0,1.0,5.09,0.0,5.09,-1.16,1.0,0.0,0.0,410.45,410.0,23.45,0.0,11155.55,0.0,282.5,284.9,295.42,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16731300.0,303.38,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.9,303.65,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.95,303.73,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.7,303.33,303.15,285.15,0.0,0.0,302.24,0.98,0.92,0.87,303.08,303.15,285.15,0.0,0.0,302.24,0.56,0.17,0.81,302.24,284.95,297.86,295.72,302.25,303.54,302.24,1.0,0.96,0.0,0.0,1.0,1.0,5.09,0.0,5.09,-1.16,1.0,0.0,0.0,410.26,410.0,24.14,0.0,11140.95,0.0,282.5,284.9,295.5,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.36,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16731600.0,303.39,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.9,303.65,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.95,303.74,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.7,303.33,303.15,285.15,0.0,0.0,302.27,0.98,0.93,0.88,303.09,303.15,285.15,0.0,0.0,302.27,0.56,0.17,0.81,302.27,284.95,297.97,295.83,302.28,303.55,302.27,1.0,0.96,0.0,0.0,1.0,1.0,5.08,0.0,5.08,-1.15,1.0,0.0,0.0,410.09,410.0,24.28,0.0,11135.07,0.0,282.5,284.9,295.58,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16731900.0,303.4,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.9,303.66,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.95,303.76,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.7,303.34,303.15,285.15,0.0,0.0,302.31,0.98,0.93,0.88,303.1,303.15,285.15,0.0,0.0,302.31,0.56,0.17,0.8,302.31,284.95,298.08,295.94,302.31,303.55,302.31,1.0,0.96,0.0,0.0,1.0,1.0,5.09,0.0,5.09,-1.15,1.0,0.0,0.0,409.91,410.0,23.82,0.0,11137.59,0.0,282.5,284.9,295.68,295.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16732200.0,303.41,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.9,303.66,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.95,303.77,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.7,303.35,303.15,285.15,0.0,0.0,302.34,0.98,0.94,0.89,303.1,303.15,285.15,0.0,0.0,302.34,0.55,0.17,0.8,302.34,284.95,298.18,296.05,302.35,303.56,302.34,1.0,0.96,0.0,0.0,1.0,1.0,5.09,0.0,5.09,-1.15,1.0,0.0,0.0,409.75,410.0,22.76,0.0,11148.07,0.0,282.5,284.9,295.78,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16732500.0,303.42,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.9,303.67,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.95,303.79,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.7,303.36,303.15,285.15,0.0,0.0,302.37,0.99,0.95,0.9,303.11,303.15,285.15,0.0,0.0,302.37,0.55,0.17,0.8,302.37,284.95,298.27,296.16,302.37,303.57,302.37,1.0,0.96,0.0,0.0,1.0,1.0,5.09,0.0,5.09,-1.15,1.0,0.0,0.0,409.61,410.0,21.07,0.0,11165.77,0.0,282.5,284.9,295.88,295.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16732800.0,303.43,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.9,303.67,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.95,303.81,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.7,303.36,303.15,285.15,0.0,0.0,302.4,0.99,0.96,0.91,303.12,303.15,285.15,0.0,0.0,302.39,0.55,0.17,0.79,302.4,284.95,298.35,296.26,302.4,303.58,302.4,1.0,0.96,0.0,0.0,1.0,1.0,5.1,0.0,5.1,-1.15,1.0,0.0,0.0,409.48,410.0,18.77,0.0,11189.94,0.0,282.5,284.9,295.99,295.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16733100.0,303.43,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.9,303.68,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.94,303.82,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.7,303.37,303.15,285.15,0.0,0.0,302.42,0.99,0.96,0.91,303.13,303.15,285.15,0.0,0.0,302.42,0.55,0.17,0.79,302.42,284.95,298.42,296.38,302.42,303.59,302.42,1.0,0.96,0.0,0.0,1.0,1.0,5.1,0.0,5.1,-1.15,1.0,0.0,0.0,409.37,410.0,17.68,0.0,11219.67,0.0,282.5,284.9,296.09,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16733400.0,303.44,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.9,303.68,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.94,303.84,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.7,303.38,303.15,285.15,0.0,0.0,302.44,0.99,0.97,0.92,303.13,303.15,285.15,0.0,0.0,302.44,0.55,0.17,0.79,302.44,284.95,298.5,296.51,302.45,303.6,302.44,1.0,0.96,0.0,0.0,1.0,1.0,5.11,0.0,5.11,-1.15,1.0,0.0,0.0,409.25,410.0,17.71,0.0,11254.89,0.0,282.5,284.9,296.21,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.37,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16733700.0,303.45,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.9,303.69,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.94,303.86,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.7,303.38,303.15,285.15,0.0,0.0,302.47,1.0,0.98,0.93,303.14,303.15,285.15,0.0,0.0,302.47,0.55,0.17,0.79,302.47,284.95,298.57,296.65,302.47,303.61,302.47,1.0,0.96,0.0,0.0,1.0,1.0,5.12,0.0,5.12,-1.15,1.0,0.0,0.0,409.14,410.0,17.87,0.0,11295.81,0.0,282.5,284.91,296.33,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16734000.0,303.45,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.89,303.69,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.94,303.88,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.7,303.39,303.15,285.15,0.0,0.0,302.49,1.0,0.99,0.94,303.15,303.15,285.15,0.0,0.0,302.49,0.56,0.17,0.8,302.49,284.95,298.65,296.8,302.5,303.62,302.49,1.0,0.96,0.0,0.0,1.0,1.0,5.13,0.0,5.13,-1.16,1.0,0.0,0.0,409.03,410.0,18.14,0.0,11342.21,0.0,282.5,284.91,296.46,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16734300.0,303.46,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.89,303.7,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.94,303.9,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.7,303.4,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.94,303.16,303.15,285.15,0.0,0.0,302.52,0.56,0.17,0.8,302.52,284.95,298.73,296.95,302.52,303.63,302.52,1.0,0.96,0.0,0.0,1.0,1.0,5.13,0.0,5.13,-1.16,1.0,0.0,0.0,409.15,410.0,18.52,0.0,11386.53,0.0,282.5,284.91,296.6,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16734600.0,303.47,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.89,303.7,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.94,303.92,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.7,303.4,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.94,303.16,303.15,285.15,0.0,0.0,302.54,0.56,0.17,0.8,302.54,284.95,298.81,297.1,302.55,303.64,302.54,1.0,0.96,0.0,0.0,1.0,1.0,5.14,0.0,5.14,-1.16,1.0,0.0,0.0,409.42,410.0,18.56,0.0,11417.45,0.0,282.5,284.91,296.74,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16734900.0,303.48,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.89,303.71,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.94,303.94,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.69,303.41,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.94,303.17,303.15,285.15,0.0,0.0,302.57,0.56,0.17,0.81,302.57,284.95,298.88,297.24,302.57,303.65,302.57,1.0,0.96,0.0,0.0,1.0,1.0,5.14,0.0,5.14,-1.16,1.0,0.0,0.0,409.48,410.0,17.95,0.0,11442.99,0.0,282.5,284.91,296.88,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16735200.0,303.48,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.89,303.71,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.94,303.96,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.69,303.42,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.94,303.18,303.15,285.15,0.0,0.0,302.59,0.56,0.17,0.82,302.59,284.95,298.95,297.37,302.6,303.66,302.59,1.0,0.97,0.0,0.0,1.0,1.0,5.15,0.0,5.15,-1.16,1.0,0.0,0.0,409.46,410.0,16.93,0.0,11469.48,0.0,282.5,284.91,297.02,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16735500.0,303.49,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.89,303.72,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.94,303.97,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.69,303.43,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.94,303.19,303.15,285.15,0.0,0.0,302.61,0.56,0.17,0.83,302.61,284.95,299.01,297.49,302.62,303.67,302.61,1.0,0.97,0.0,0.0,1.0,1.0,5.15,0.0,5.15,-1.16,1.0,0.0,0.0,409.43,410.0,16.2,0.0,11497.07,0.0,282.5,284.91,297.16,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16735800.0,303.5,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.89,303.72,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.94,303.98,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.69,303.44,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.94,303.19,303.15,285.15,0.0,0.0,302.63,0.57,0.18,0.83,302.63,284.95,299.06,297.59,302.64,303.67,302.63,1.0,0.97,0.0,0.0,1.0,1.0,5.16,0.0,5.16,-1.16,1.0,0.0,0.0,409.38,410.0,14.66,0.0,11527.01,0.0,282.5,284.91,297.28,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16736100.0,303.5,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.89,303.73,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.94,304.0,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.69,303.45,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.94,303.2,303.15,285.15,0.0,0.0,302.65,0.57,0.18,0.84,302.65,284.95,299.11,297.66,302.65,303.68,302.65,1.0,0.97,0.0,0.0,1.0,1.0,5.17,0.0,5.17,-1.16,1.0,0.0,0.0,409.33,410.0,12.94,0.0,11559.56,0.0,282.5,284.91,297.4,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16736400.0,303.51,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.89,303.73,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.94,304.01,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.69,303.45,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.94,303.2,303.15,285.15,0.0,0.0,302.66,0.57,0.18,0.85,302.67,284.95,299.15,297.71,302.67,303.69,302.67,1.0,0.97,0.0,0.0,1.0,1.0,5.17,0.0,5.17,-1.16,1.0,0.0,0.0,409.29,410.0,11.02,0.0,11594.44,0.0,282.5,284.91,297.49,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16736700.0,303.51,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.89,303.73,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.69,303.46,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.93,303.21,303.15,285.15,0.0,0.0,302.68,0.58,0.18,0.86,302.68,284.95,299.18,297.72,302.68,303.69,302.68,1.0,0.97,0.0,0.0,1.0,1.0,5.18,0.0,5.18,-1.16,1.0,0.0,0.0,409.25,410.0,8.6,0.0,11631.29,0.0,282.5,284.91,297.57,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16737000.0,303.51,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.89,303.73,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.69,303.46,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.93,303.21,303.15,285.15,0.0,0.0,302.68,0.58,0.18,0.87,302.68,284.95,299.19,297.71,302.68,303.7,302.68,1.0,0.97,0.0,0.0,1.0,1.0,5.19,0.0,5.19,-1.16,1.0,0.0,0.0,409.23,410.0,5.73,0.0,11669.34,0.0,282.5,284.91,297.62,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16737300.0,303.51,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.89,303.73,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.69,303.47,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.93,303.21,303.15,285.15,0.0,0.0,302.69,0.58,0.19,0.88,302.69,284.95,299.2,297.66,302.69,303.7,302.69,1.0,0.97,0.0,0.0,1.0,1.0,5.19,0.0,5.19,-1.17,1.0,0.0,0.0,409.23,410.0,3.41,0.0,11707.57,0.0,282.5,284.92,297.64,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16737600.0,303.51,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.88,303.73,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.69,303.47,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.93,303.21,303.15,285.15,0.0,0.0,302.69,0.58,0.19,0.89,302.69,284.95,299.2,297.59,302.69,303.7,302.69,1.0,0.97,0.0,0.0,1.0,1.0,5.2,0.0,5.2,-1.17,1.0,0.0,0.0,409.24,410.0,1.38,0.0,11745.43,0.0,282.5,284.92,297.63,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16737900.0,303.51,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.88,303.73,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.69,303.47,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.93,303.21,303.15,285.15,0.0,0.0,302.68,0.59,0.19,0.9,302.68,284.95,299.19,297.51,302.68,303.7,302.68,1.0,0.97,0.0,0.0,1.0,1.0,5.21,0.0,5.21,-1.17,1.0,0.0,0.0,409.26,410.0,0.0,0.0,11782.49,0.0,282.5,284.92,297.61,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16738200.0,303.5,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.88,303.72,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.69,303.47,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.93,303.21,303.15,285.15,0.0,0.0,302.68,0.59,0.19,0.91,302.68,284.95,299.17,297.41,302.68,303.69,302.68,1.0,0.97,0.0,0.0,1.0,1.0,5.21,0.0,5.21,-1.17,1.0,0.0,0.0,409.29,410.0,0.0,0.0,11818.33,0.0,282.49,284.92,297.56,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16738500.0,303.5,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.88,303.72,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.69,303.47,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.93,303.21,303.15,285.15,0.0,0.0,302.67,0.59,0.19,0.92,302.67,284.95,299.14,297.3,302.67,303.69,302.67,1.0,0.97,0.0,0.0,1.0,1.0,5.22,0.0,5.22,-1.17,1.0,0.0,0.0,409.32,410.0,0.0,0.0,11852.6,0.0,282.49,284.92,297.49,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
