time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16738800.0,303.49,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.88,303.71,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.69,303.46,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.93,303.21,303.15,285.15,0.0,0.0,302.66,0.59,0.2,0.92,302.66,284.95,299.11,297.2,302.66,303.69,302.66,1.0,0.98,0.0,0.0,1.0,1.0,5.23,0.0,5.23,-1.17,1.0,0.0,0.0,409.37,410.0,0.0,0.0,11884.9,0.0,282.49,284.92,297.41,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16739100.0,303.49,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.88,303.7,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.93,304.02,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.69,303.46,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.93,303.2,303.15,285.15,0.0,0.0,302.65,0.6,0.2,0.93,302.65,284.95,299.08,297.09,302.65,303.68,302.65,1.0,0.98,0.0,0.0,1.0,1.0,5.23,0.0,5.23,-1.17,1.0,0.0,0.0,409.42,410.0,0.0,0.0,11914.76,0.0,282.49,284.92,297.32,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16739400.0,303.48,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.88,303.69,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.93,304.01,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.68,303.46,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.93,303.2,303.15,285.15,0.0,0.0,302.64,0.6,0.2,0.94,302.64,284.95,299.04,296.99,302.63,303.67,302.64,1.0,0.98,0.0,0.0,1.0,1.0,5.24,0.0,5.24,-1.18,1.0,0.0,0.0,409.48,410.0,0.0,0.0,11941.57,0.0,282.49,284.92,297.23,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16739700.0,303.47,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.88,303.68,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.93,304.0,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.68,303.45,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.93,303.19,303.15,285.15,0.0,0.0,302.62,0.6,0.2,0.94,302.62,284.95,298.99,296.91,302.62,303.67,302.62,1.0,0.98,0.0,0.0,1.0,1.0,5.24,0.0,5.24,-1.18,1.0,0.0,0.0,409.56,410.0,0.0,0.0,11964.64,0.0,282.49,284.92,297.14,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16740000.0,303.46,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.88,303.67,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.93,303.99,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.68,303.44,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.93,303.19,303.15,285.15,0.0,0.0,302.6,0.6,0.2,0.94,302.6,284.95,298.95,296.84,302.6,303.66,302.6,1.0,0.98,0.0,0.0,1.0,1.0,5.24,0.0,5.24,-1.18,1.0,0.0,0.0,409.65,410.0,0.0,0.0,11983.33,0.0,282.49,284.92,297.05,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16740300.0,303.45,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.88,303.66,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.93,303.97,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.68,303.43,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.93,303.18,303.15,285.15,0.0,0.0,302.58,0.6,0.2,0.95,302.58,284.95,298.9,296.78,302.58,303.64,302.58,1.0,0.98,0.0,0.0,1.0,1.0,5.25,0.0,5.25,-1.18,1.0,0.0,0.0,409.75,410.0,0.0,0.0,11997.1,0.0,282.49,284.92,296.97,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16740600.0,303.43,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.88,303.65,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.93,303.95,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.68,303.42,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.93,303.17,303.15,285.15,0.0,0.0,302.56,0.6,0.2,0.95,302.56,284.95,298.84,296.71,302.56,303.63,302.56,1.0,0.98,0.0,0.0,1.0,1.0,5.25,0.0,5.25,-1.18,1.0,0.0,0.0,409.86,410.0,0.0,0.0,12005.54,0.0,282.49,284.93,296.9,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16740900.0,303.42,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.88,303.63,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.93,303.94,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.68,303.4,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.93,303.17,303.15,285.15,0.0,0.0,302.53,0.6,0.2,0.95,302.53,284.95,298.78,296.63,302.53,303.61,302.53,1.0,0.98,0.0,0.0,1.0,1.0,5.25,0.0,5.25,-1.18,1.0,0.0,0.0,409.98,410.0,0.0,0.0,12008.05,0.0,282.49,284.93,296.82,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16741200.0,303.4,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.88,303.62,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.93,303.92,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.68,303.39,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.93,303.16,303.15,285.15,0.0,0.0,302.51,0.6,0.2,0.95,302.51,284.95,298.71,296.55,302.5,303.6,302.51,1.0,0.98,0.0,0.0,1.0,1.0,5.25,0.0,5.25,-1.18,1.0,0.0,0.0,410.11,410.0,0.0,0.0,12003.91,0.0,282.49,284.93,296.75,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16741500.0,303.38,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.88,303.6,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.93,303.89,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.69,303.37,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.93,303.15,303.15,285.15,0.0,0.0,302.47,0.6,0.2,0.94,302.47,284.95,298.64,296.47,302.47,303.58,302.47,1.0,0.98,0.0,0.0,1.0,1.0,5.24,0.0,5.24,-1.18,1.0,0.0,0.0,410.26,410.0,0.0,0.0,11992.48,0.0,282.49,284.93,296.67,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16741800.0,303.36,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.88,303.58,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.93,303.87,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.69,303.35,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.93,303.14,303.15,285.15,0.0,0.0,302.44,0.6,0.2,0.94,302.44,284.95,298.56,296.39,302.44,303.56,302.44,1.0,0.98,0.0,0.0,1.0,1.0,5.24,0.0,5.24,-1.18,1.0,0.0,0.0,410.41,410.0,0.0,0.0,11973.2,0.0,282.49,284.93,296.59,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16742100.0,303.34,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.88,303.56,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.93,303.84,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.69,303.33,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.93,303.12,303.15,285.15,0.0,0.0,302.41,0.59,0.2,0.93,302.41,284.95,298.48,296.3,302.4,303.53,302.41,1.0,0.98,0.0,0.0,1.0,1.0,5.24,0.0,5.24,-1.17,1.0,0.0,0.0,410.57,410.0,0.0,0.0,11946.0,0.0,282.49,284.93,296.51,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16742400.0,303.32,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.88,303.54,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.93,303.81,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.69,303.31,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.93,303.11,303.15,285.15,0.0,0.0,302.38,0.59,0.19,0.92,302.38,284.95,298.41,296.22,302.37,303.51,302.37,1.0,0.98,0.0,0.0,1.0,1.0,5.23,0.0,5.23,-1.17,1.0,0.0,0.0,410.73,410.0,0.0,0.0,11911.01,0.0,282.49,284.93,296.43,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16742700.0,303.3,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.89,303.52,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.93,303.79,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.69,303.29,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.93,303.1,303.15,285.15,0.0,0.0,302.34,0.59,0.19,0.91,302.34,284.95,298.34,296.14,302.34,303.49,302.34,1.0,0.98,0.0,0.0,1.0,1.0,5.22,0.0,5.22,-1.17,1.0,0.0,0.0,410.87,410.0,0.0,0.0,11868.64,0.0,282.49,284.93,296.35,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16743000.0,303.28,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.89,303.5,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.93,303.76,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.69,303.27,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.93,303.09,303.15,285.15,0.0,0.0,302.31,0.58,0.19,0.89,302.31,284.95,298.27,296.07,302.31,303.47,302.31,1.0,0.97,0.0,0.0,1.0,1.0,5.21,0.0,5.21,-1.17,1.0,0.0,0.0,411.01,410.0,0.0,0.0,11819.35,0.0,282.49,284.93,296.28,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16743300.0,303.26,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.89,303.48,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.94,303.74,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.69,303.25,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.94,303.08,303.15,285.15,0.0,0.0,302.28,0.58,0.19,0.88,302.28,284.95,298.21,296.0,302.28,303.45,302.28,1.0,0.97,0.0,0.0,1.0,1.0,5.2,0.0,5.2,-1.17,1.0,0.0,0.0,411.14,410.0,0.0,0.0,11763.74,0.0,282.49,284.93,296.2,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16743600.0,303.24,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.89,303.47,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.94,303.72,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.69,303.23,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.94,303.07,303.15,285.15,0.0,0.0,302.26,0.58,0.18,0.86,302.25,284.95,298.15,295.94,302.25,303.43,302.25,1.0,0.97,0.0,0.0,1.0,1.0,5.19,0.0,5.19,-1.16,1.0,0.0,0.0,411.25,410.0,0.0,0.0,11702.39,0.0,282.49,284.93,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16743900.0,303.23,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.89,303.45,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.94,303.7,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.69,303.21,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.94,303.06,303.15,285.15,0.0,0.0,302.23,0.57,0.18,0.84,302.23,284.95,298.11,295.89,302.23,303.42,302.23,1.0,0.97,0.0,0.0,1.0,1.0,5.18,0.0,5.18,-1.16,1.0,0.0,0.0,411.36,410.0,0.0,0.0,11635.85,0.0,282.49,284.93,296.06,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16744200.0,303.21,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.89,303.43,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.94,303.68,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.69,303.2,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.94,303.05,303.15,285.15,0.0,0.0,302.21,0.56,0.17,0.83,302.21,284.95,298.09,295.87,302.21,303.4,302.21,1.0,0.97,0.0,0.0,1.0,1.0,5.16,0.0,5.16,-1.16,1.0,0.0,0.0,411.47,410.0,0.0,0.0,11564.11,0.0,282.49,284.94,296.01,296.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16744500.0,303.2,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.9,303.42,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.94,303.66,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.7,303.19,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.94,303.04,303.15,285.15,0.0,0.0,302.2,0.56,0.17,0.81,302.2,284.95,298.09,295.86,302.2,303.39,302.2,1.0,0.97,0.0,0.0,1.0,1.0,5.15,0.0,5.15,-1.15,1.0,0.0,0.0,411.59,410.0,0.0,0.0,11486.57,0.0,282.49,284.94,295.96,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16744800.0,303.19,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.9,303.41,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.94,303.65,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.7,303.17,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.94,303.03,303.15,285.15,0.0,0.0,302.19,0.55,0.17,0.79,302.19,284.95,298.1,295.87,302.19,303.37,302.19,1.0,0.96,0.0,0.0,1.0,1.0,5.13,0.0,5.13,-1.15,1.0,0.0,0.0,411.74,410.0,0.0,0.0,11402.71,0.0,282.49,284.94,295.93,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16745100.0,303.18,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.9,303.4,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.63,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.7,303.16,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.03,303.15,285.15,0.0,0.0,302.19,0.55,0.16,0.77,302.19,284.95,298.12,295.88,302.19,303.36,302.19,1.0,0.96,0.0,0.0,1.0,1.0,5.12,0.0,5.12,-1.15,1.0,0.0,0.0,411.9,410.0,0.0,0.0,11311.29,0.0,282.49,284.94,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16745400.0,303.17,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.9,303.39,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.62,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.7,303.16,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.03,303.15,285.15,0.0,0.0,302.19,0.54,0.16,0.75,302.19,284.95,298.14,295.91,302.19,303.36,302.19,1.0,0.96,0.0,0.0,1.0,1.0,5.1,0.0,5.1,-1.14,1.0,0.0,0.0,412.12,410.0,0.45,0.0,11210.35,0.0,282.49,284.94,295.91,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16745700.0,303.16,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.9,303.38,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.61,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.7,303.15,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.02,303.15,285.15,0.0,0.0,302.19,0.53,0.15,0.73,302.19,284.95,298.17,295.93,302.19,303.35,302.19,1.0,0.96,0.0,0.0,1.0,1.0,5.07,0.0,5.07,-1.14,1.0,0.0,0.0,412.4,410.0,1.14,0.0,11097.2,0.0,282.49,284.94,295.91,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16746000.0,303.15,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.9,303.37,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.6,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.7,303.14,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.02,303.15,285.15,0.0,0.0,302.19,0.53,0.15,0.71,302.19,284.95,298.19,295.95,302.19,303.34,302.19,1.0,0.95,0.0,0.0,1.0,1.0,5.05,0.0,5.05,-1.13,1.0,0.0,0.0,412.53,410.0,0.96,0.0,10975.79,0.0,282.49,284.94,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16746300.0,303.15,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.9,303.37,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.95,303.6,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.7,303.14,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.94,303.02,303.15,285.15,0.0,0.0,302.19,0.52,0.14,0.69,302.19,284.95,298.2,295.97,302.19,303.33,302.19,1.0,0.95,0.0,0.0,1.0,1.0,5.03,0.0,5.03,-1.12,1.0,0.0,0.0,412.63,410.0,0.0,0.0,10851.2,0.0,282.49,284.94,295.93,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16746600.0,303.14,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.9,303.36,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.95,303.59,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.7,303.13,303.15,285.15,0.0,0.0,302.18,0.99,1.0,0.94,303.02,303.15,285.15,0.0,0.0,302.18,0.51,0.14,0.67,302.18,284.95,298.2,295.97,302.18,303.33,302.18,1.0,0.95,0.0,0.0,1.0,1.0,5.0,0.0,5.0,-1.12,1.0,0.0,0.0,412.71,410.0,0.0,0.0,10723.31,0.0,282.49,284.94,295.95,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16746900.0,303.13,303.15,285.15,0.0,0.0,302.17,0.99,1.0,0.9,303.35,303.15,285.15,0.0,0.0,302.17,0.99,1.0,0.95,303.58,303.15,285.15,0.0,0.0,302.17,0.99,1.0,0.7,303.12,303.15,285.15,0.0,0.0,302.17,0.99,1.0,0.94,303.02,303.15,285.15,0.0,0.0,302.17,0.51,0.13,0.65,302.17,284.95,298.19,295.96,302.17,303.32,302.17,1.0,0.94,0.0,0.0,1.0,1.0,4.97,0.0,4.97,-1.11,1.0,0.0,0.0,412.81,410.0,0.0,0.0,10591.76,0.0,282.49,284.94,295.95,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16747200.0,303.12,303.15,285.15,0.0,0.0,302.16,0.99,1.0,0.9,303.34,303.15,285.15,0.0,0.0,302.16,0.99,1.0,0.95,303.57,303.15,285.15,0.0,0.0,302.16,0.99,1.0,0.7,303.11,303.15,285.15,0.0,0.0,302.16,0.99,0.99,0.94,303.02,303.15,285.15,0.0,0.0,302.16,0.5,0.13,0.63,302.16,284.95,298.15,295.94,302.16,303.31,302.16,1.0,0.94,0.0,0.0,1.0,1.0,4.95,0.0,4.95,-1.11,1.0,0.0,0.0,412.95,410.0,0.0,0.0,10455.04,0.0,282.49,284.94,295.95,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16747500.0,303.11,303.15,285.15,0.0,0.0,302.14,0.99,0.99,0.89,303.33,303.15,285.15,0.0,0.0,302.14,0.99,1.0,0.95,303.56,303.15,285.15,0.0,0.0,302.14,0.99,1.0,0.7,303.1,303.15,285.15,0.0,0.0,302.14,0.99,0.99,0.94,303.01,303.15,285.15,0.0,0.0,302.14,0.49,0.13,0.61,302.14,284.95,298.07,295.9,302.13,303.3,302.14,1.0,0.94,0.0,0.0,1.0,1.0,4.92,0.0,4.92,-1.1,1.0,0.0,0.0,413.15,410.0,0.0,0.0,10310.71,0.0,282.49,284.95,295.94,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16747800.0,303.1,303.15,285.15,0.0,0.0,302.1,0.99,0.99,0.89,303.32,303.15,285.15,0.0,0.0,302.1,0.99,1.0,0.95,303.54,303.15,285.15,0.0,0.0,302.1,0.99,1.0,0.7,303.09,303.15,285.15,0.0,0.0,302.1,0.99,0.99,0.94,303.01,303.15,285.15,0.0,0.0,302.1,0.49,0.12,0.59,302.1,284.95,297.94,295.86,302.09,303.29,302.1,1.0,0.93,0.0,0.0,1.0,1.0,4.88,0.0,4.88,-1.09,1.0,0.0,0.0,413.48,410.0,0.0,0.0,10153.67,0.0,282.48,284.95,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16748100.0,303.08,303.15,285.15,0.0,0.0,302.05,0.99,0.99,0.89,303.3,303.15,285.15,0.0,0.0,302.05,0.99,1.0,0.95,303.52,303.15,285.15,0.0,0.0,302.05,0.99,1.0,0.7,303.07,303.15,285.15,0.0,0.0,302.05,0.99,0.98,0.93,303.0,303.15,285.15,0.0,0.0,302.05,0.48,0.11,0.57,302.05,284.95,297.76,295.81,302.04,303.27,302.05,1.0,0.93,0.0,0.0,1.0,1.0,4.85,0.0,4.85,-1.08,1.0,0.0,0.0,413.91,410.0,0.0,0.0,9979.49,0.0,282.48,284.95,295.89,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16748400.0,303.05,303.15,285.15,0.0,0.0,301.99,0.98,0.98,0.88,303.28,303.15,285.15,0.0,0.0,301.99,0.99,1.0,0.95,303.5,303.15,285.15,0.0,0.0,301.99,0.99,1.0,0.7,303.05,303.15,285.15,0.0,0.0,301.99,0.98,0.98,0.93,302.99,303.15,285.15,0.0,0.0,301.99,0.47,0.11,0.54,301.99,284.95,297.55,295.76,301.98,303.26,301.99,1.0,0.92,0.0,0.0,1.0,1.0,4.81,0.0,4.81,-1.08,1.0,0.0,0.0,414.39,410.0,0.0,0.0,9785.46,0.0,282.48,284.95,295.86,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16748700.0,303.02,303.15,285.15,0.0,0.0,301.92,0.98,0.97,0.88,303.26,303.15,285.15,0.0,0.0,301.92,0.99,1.0,0.95,303.48,303.15,285.15,0.0,0.0,301.92,0.99,1.0,0.7,303.03,303.15,285.15,0.0,0.0,301.92,0.98,0.97,0.92,302.98,303.15,285.15,0.0,0.0,301.93,0.45,0.1,0.51,301.92,284.95,297.32,295.71,301.91,303.23,301.92,1.0,0.92,0.0,0.0,1.0,1.0,4.76,0.0,4.76,-1.06,1.0,0.0,0.0,414.89,410.0,0.0,0.0,9571.23,0.0,282.48,284.95,295.82,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16749000.0,302.99,303.15,285.15,0.0,0.0,301.86,0.98,0.97,0.87,303.23,303.15,285.15,0.0,0.0,301.86,0.99,1.0,0.95,303.45,303.15,285.15,0.0,0.0,301.86,0.99,1.0,0.7,303.0,303.15,285.15,0.0,0.0,301.86,0.98,0.97,0.92,302.97,303.15,285.15,0.0,0.0,301.86,0.44,0.1,0.48,301.86,284.95,297.08,295.65,301.84,303.21,301.85,1.0,0.91,0.0,0.0,1.0,1.0,4.71,0.0,4.71,-1.05,1.0,0.0,0.0,415.39,410.0,0.0,0.0,9337.86,0.0,282.48,284.95,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16749300.0,302.96,303.15,285.15,0.0,0.0,301.79,0.97,0.96,0.86,303.2,303.15,285.15,0.0,0.0,301.79,0.98,1.0,0.95,303.42,303.15,285.15,0.0,0.0,301.79,0.98,1.0,0.7,302.97,303.15,285.15,0.0,0.0,301.79,0.97,0.96,0.91,302.96,303.15,285.15,0.0,0.0,301.79,0.42,0.09,0.45,301.79,284.95,296.84,295.6,301.77,303.19,301.79,1.0,0.9,0.0,0.0,1.0,1.0,4.65,0.0,4.65,-1.04,1.0,0.0,0.0,415.84,410.0,0.0,0.0,9087.69,0.0,282.48,284.95,295.73,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16749600.0,302.93,303.15,285.15,0.0,0.0,301.72,0.97,0.95,0.86,303.18,303.15,285.15,0.0,0.0,301.72,0.98,1.0,0.95,303.4,303.15,285.15,0.0,0.0,301.72,0.98,1.0,0.7,302.94,303.15,285.15,0.0,0.0,301.72,0.97,0.95,0.9,302.95,303.15,285.15,0.0,0.0,301.72,0.4,0.08,0.42,301.72,284.95,296.63,295.54,301.71,303.17,301.72,1.0,0.9,0.0,0.0,1.0,1.0,4.59,0.0,4.59,-1.03,1.0,0.0,0.0,416.23,410.0,0.0,0.0,8824.2,0.0,282.48,284.95,295.68,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16749900.0,302.9,303.15,285.15,0.0,0.0,301.66,0.96,0.94,0.85,303.15,303.15,285.15,0.0,0.0,301.66,0.98,1.0,0.95,303.37,303.15,285.15,0.0,0.0,301.66,0.98,1.0,0.7,302.92,303.15,285.15,0.0,0.0,301.66,0.96,0.94,0.89,302.94,303.15,285.15,0.0,0.0,301.66,0.38,0.07,0.38,301.66,284.95,296.44,295.5,301.65,303.15,301.66,1.0,0.89,0.0,0.0,1.0,1.0,4.53,0.0,4.53,-1.01,1.0,0.0,0.0,416.59,410.0,0.0,0.0,8550.87,0.0,282.48,284.95,295.63,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16750200.0,302.87,303.15,285.15,0.0,0.0,301.61,0.95,0.93,0.84,303.13,303.15,285.15,0.0,0.0,301.61,0.98,1.0,0.95,303.35,303.15,285.15,0.0,0.0,301.61,0.98,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.61,0.95,0.93,0.88,302.93,303.15,285.15,0.0,0.0,301.61,0.36,0.06,0.34,301.61,284.95,296.28,295.46,301.6,303.13,301.61,1.0,0.88,0.0,0.0,1.0,1.0,4.46,0.0,4.46,-1.0,1.0,0.0,0.0,417.0,410.0,0.0,0.0,8263.79,0.0,282.48,284.95,295.58,295.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16750500.0,302.85,303.15,285.15,0.0,0.0,301.57,0.95,0.91,0.83,303.11,303.15,285.15,0.0,0.0,301.57,0.97,0.99,0.94,303.33,303.15,285.15,0.0,0.0,301.57,0.97,1.0,0.7,302.88,303.15,285.15,0.0,0.0,301.57,0.95,0.92,0.87,302.92,303.15,285.15,0.0,0.0,301.58,0.34,0.06,0.31,301.57,284.95,296.19,295.43,301.57,303.12,301.57,1.0,0.87,0.0,0.0,1.0,1.0,4.39,0.0,4.39,-0.98,1.0,0.0,0.0,417.16,410.0,0.0,0.0,7974.79,0.0,282.48,284.95,295.54,295.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16750800.0,302.84,303.15,285.15,0.0,0.0,301.55,0.94,0.9,0.82,303.09,303.15,285.15,0.0,0.0,301.55,0.97,0.99,0.94,303.31,303.15,285.15,0.0,0.0,301.55,0.97,1.0,0.7,302.86,303.15,285.15,0.0,0.0,301.55,0.94,0.91,0.86,302.92,303.15,285.15,0.0,0.0,301.55,0.31,0.05,0.27,301.55,284.95,296.15,295.42,301.55,303.11,301.55,1.0,0.86,0.0,0.0,1.0,1.0,4.32,0.0,4.32,-0.97,1.0,0.0,0.0,417.13,410.0,0.0,0.0,7691.28,0.0,282.48,284.95,295.51,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16751100.0,302.83,303.15,285.15,0.0,0.0,301.55,0.93,0.89,0.81,303.08,303.15,285.15,0.0,0.0,301.55,0.97,0.99,0.94,303.3,303.15,285.15,0.0,0.0,301.55,0.97,1.0,0.7,302.85,303.15,285.15,0.0,0.0,301.55,0.93,0.9,0.85,302.91,303.15,285.15,0.0,0.0,301.55,0.28,0.04,0.24,301.55,284.95,296.15,295.42,301.54,303.1,301.55,1.0,0.85,0.0,0.0,1.0,1.0,4.25,0.0,4.25,-0.95,1.0,0.0,0.0,416.96,410.0,0.0,0.0,7419.47,0.0,282.48,284.96,295.48,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16751400.0,302.82,303.15,285.15,0.0,0.0,301.54,0.93,0.88,0.8,303.07,303.15,285.15,0.0,0.0,301.54,0.96,0.98,0.94,303.29,303.15,285.15,0.0,0.0,301.54,0.97,1.0,0.7,302.85,303.15,285.15,0.0,0.0,301.54,0.93,0.88,0.84,302.91,303.15,285.15,0.0,0.0,301.54,0.24,0.03,0.2,301.54,284.95,296.15,295.42,301.54,303.1,301.54,1.0,0.85,0.0,0.0,1.0,1.0,4.18,0.0,4.18,-0.94,1.0,0.0,0.0,416.76,410.0,0.0,0.0,7160.83,0.0,282.48,284.96,295.46,295.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16751700.0,302.82,303.15,285.15,0.0,0.0,301.54,0.92,0.87,0.79,303.07,303.15,285.15,0.0,0.0,301.54,0.96,0.98,0.93,303.29,303.15,285.15,0.0,0.0,301.54,0.97,1.0,0.7,302.84,303.15,285.15,0.0,0.0,301.54,0.92,0.87,0.83,302.92,303.15,285.15,0.0,0.0,301.54,0.2,0.02,0.17,301.54,284.95,296.15,295.42,301.54,303.09,301.54,1.0,0.84,0.0,0.0,1.0,1.0,4.11,0.0,4.11,-0.92,1.0,0.0,0.0,416.58,410.0,0.2,0.0,6914.08,0.0,282.48,284.96,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16752000.0,302.82,303.15,285.15,0.0,0.0,301.54,0.91,0.86,0.78,303.06,303.15,285.15,0.0,0.0,301.54,0.96,0.98,0.93,303.28,303.15,285.15,0.0,0.0,301.54,0.97,1.0,0.7,302.84,303.15,285.15,0.0,0.0,301.54,0.92,0.86,0.82,302.92,303.15,285.15,0.0,0.0,301.54,0.0,0.02,0.14,301.54,284.95,296.15,295.42,301.54,303.09,301.54,1.0,0.83,0.0,0.0,1.0,1.0,4.05,0.0,4.05,-0.91,1.0,0.0,0.0,416.42,410.0,0.63,0.0,6678.06,0.0,282.48,284.96,295.44,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16752300.0,302.82,303.15,285.15,0.0,0.0,301.54,0.91,0.85,0.77,303.06,303.15,285.15,0.0,0.0,301.54,0.95,0.97,0.93,303.28,303.15,285.15,0.0,0.0,301.54,0.96,1.0,0.7,302.84,303.15,285.15,0.0,0.0,301.54,0.91,0.85,0.81,302.93,303.15,285.15,0.0,0.0,301.54,0.0,0.0,0.1,301.54,284.95,296.15,295.42,301.54,303.09,301.54,1.0,0.82,0.0,0.0,1.0,1.0,3.98,0.0,3.98,-0.89,1.0,0.0,0.0,417.55,410.0,2.12,0.0,6442.24,0.0,282.48,284.96,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16752600.0,302.82,303.15,285.15,0.0,0.0,301.54,0.9,0.83,0.76,303.05,303.15,285.15,0.0,0.0,301.54,0.95,0.97,0.92,303.27,303.15,285.15,0.0,0.0,301.54,0.96,1.0,0.7,302.83,303.15,285.15,0.0,0.0,301.54,0.9,0.84,0.8,302.94,303.15,285.15,0.0,0.0,301.54,0.0,0.0,0.06,301.54,284.95,296.15,295.42,301.54,303.09,301.54,1.0,0.81,0.0,0.0,1.0,1.0,3.9,0.0,3.9,-0.87,1.0,0.0,0.0,415.06,410.0,1.55,0.0,6160.55,0.0,282.48,284.96,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16752900.0,302.82,303.15,285.15,0.0,0.0,301.54,0.9,0.82,0.75,303.05,303.15,285.15,0.0,0.0,301.54,0.95,0.97,0.92,303.27,303.15,285.15,0.0,0.0,301.54,0.96,1.0,0.7,302.83,303.15,285.15,0.0,0.0,301.54,0.9,0.83,0.79,302.94,303.15,285.15,0.0,0.0,301.54,0.0,0.0,0.06,301.54,284.95,296.15,295.42,301.54,303.09,301.54,1.0,0.81,0.0,0.0,1.0,1.0,3.87,0.0,3.87,-0.87,1.0,0.0,0.0,413.03,410.0,1.78,0.0,6054.58,0.0,282.48,284.96,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16753200.0,302.81,303.15,285.15,0.0,0.0,301.54,0.89,0.81,0.74,303.05,303.15,285.15,0.0,0.0,301.54,0.95,0.96,0.92,303.26,303.15,285.15,0.0,0.0,301.54,0.96,1.0,0.7,302.83,303.15,285.15,0.0,0.0,301.54,0.9,0.82,0.78,302.94,303.15,285.15,0.0,0.0,301.54,0.0,0.0,0.06,301.54,284.95,296.15,295.42,301.54,303.09,301.54,1.0,0.8,0.0,0.0,1.0,1.0,3.84,0.0,3.84,-0.86,1.0,0.0,0.0,412.71,410.0,0.96,0.0,5961.73,0.0,282.48,284.96,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16753500.0,302.81,303.15,285.15,0.0,0.0,301.53,0.89,0.8,0.73,303.04,303.15,285.15,0.0,0.0,301.53,0.95,0.96,0.91,303.25,303.15,285.15,0.0,0.0,301.53,0.96,1.0,0.7,302.83,303.15,285.15,0.0,0.0,301.53,0.89,0.81,0.77,302.94,303.15,285.15,0.0,0.0,301.54,0.0,0.0,0.06,301.53,284.95,296.15,295.42,301.53,303.09,301.53,1.0,0.8,0.0,0.0,1.0,1.0,3.82,0.0,3.82,-0.85,1.0,0.0,0.0,412.69,410.0,0.2,0.0,5870.78,0.0,282.48,284.96,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16753800.0,302.81,303.15,285.15,0.0,0.0,301.53,0.88,0.79,0.72,303.04,303.15,285.15,0.0,0.0,301.53,0.94,0.96,0.91,303.25,303.15,285.15,0.0,0.0,301.53,0.96,1.0,0.7,302.83,303.15,285.15,0.0,0.0,301.53,0.89,0.8,0.76,302.94,303.15,285.15,0.0,0.0,301.53,0.0,0.0,0.06,301.53,284.95,296.15,295.42,301.53,303.09,301.53,1.0,0.8,0.0,0.0,1.0,1.0,3.79,0.0,3.79,-0.85,1.0,0.0,0.0,412.71,410.0,0.0,0.0,5779.88,0.0,282.48,284.96,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16754100.0,302.81,303.15,285.15,0.0,0.0,301.53,0.88,0.78,0.71,303.03,303.15,285.15,0.0,0.0,301.53,0.94,0.95,0.9,303.24,303.15,285.15,0.0,0.0,301.53,0.96,1.0,0.7,302.83,303.15,285.15,0.0,0.0,301.53,0.88,0.79,0.75,302.94,303.15,285.15,0.0,0.0,301.53,0.0,0.0,0.06,301.53,284.95,296.15,295.42,301.53,303.08,301.53,1.0,0.79,0.0,0.0,1.0,1.0,3.76,0.0,3.76,-0.84,1.0,0.0,0.0,412.73,410.0,0.0,0.0,5688.83,0.0,282.48,284.96,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16754400.0,302.81,303.15,285.15,0.0,0.0,301.53,0.87,0.77,0.7,303.02,303.15,285.15,0.0,0.0,301.53,0.94,0.95,0.9,303.23,303.15,285.15,0.0,0.0,301.53,0.96,1.0,0.7,302.82,303.15,285.15,0.0,0.0,301.53,0.88,0.78,0.74,302.94,303.15,285.15,0.0,0.0,301.53,0.0,0.0,0.06,301.53,284.95,296.15,295.42,301.53,303.08,301.53,1.0,0.79,0.0,0.0,1.0,1.0,3.73,0.0,3.73,-0.84,1.0,0.0,0.0,412.76,410.0,0.0,0.0,5597.73,0.0,282.48,284.96,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16754700.0,302.81,303.15,285.15,0.0,0.0,301.52,0.87,0.75,0.69,303.02,303.15,285.15,0.0,0.0,301.52,0.94,0.94,0.9,303.22,303.15,285.15,0.0,0.0,301.52,0.96,1.0,0.7,302.82,303.15,285.15,0.0,0.0,301.52,0.87,0.77,0.73,302.94,303.15,285.15,0.0,0.0,301.52,0.0,0.0,0.06,301.52,284.95,296.15,295.42,301.52,303.07,301.52,1.0,0.79,0.0,0.0,1.0,1.0,3.7,0.0,3.7,-0.83,1.0,0.0,0.0,412.78,410.0,0.0,0.0,5506.69,0.0,282.48,284.97,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16755000.0,302.81,303.15,285.15,0.0,0.0,301.52,0.86,0.74,0.68,303.01,303.15,285.15,0.0,0.0,301.52,0.93,0.94,0.89,303.21,303.15,285.15,0.0,0.0,301.52,0.96,1.0,0.7,302.82,303.15,285.15,0.0,0.0,301.52,0.87,0.75,0.72,302.93,303.15,285.15,0.0,0.0,301.52,0.0,0.0,0.06,301.52,284.95,296.15,295.42,301.52,303.07,301.52,1.0,0.78,0.0,0.0,1.0,1.0,3.67,0.0,3.67,-0.82,1.0,0.0,0.0,412.8,410.0,0.0,0.0,5415.79,0.0,282.48,284.97,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16755300.0,302.8,303.15,285.15,0.0,0.0,301.52,0.86,0.73,0.67,303.01,303.15,285.15,0.0,0.0,301.52,0.93,0.93,0.89,303.21,303.15,285.15,0.0,0.0,301.52,0.96,1.0,0.7,302.82,303.15,285.15,0.0,0.0,301.52,0.86,0.74,0.71,302.93,303.15,285.15,0.0,0.0,301.52,0.0,0.0,0.06,301.52,284.95,296.15,295.42,301.51,303.06,301.52,1.0,0.78,0.0,0.0,1.0,1.0,3.64,0.0,3.64,-0.82,1.0,0.0,0.0,412.82,410.0,0.0,0.0,5325.0,0.0,282.48,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16755600.0,302.8,303.15,285.15,0.0,0.0,301.51,0.85,0.72,0.66,303.0,303.15,285.15,0.0,0.0,301.51,0.93,0.93,0.88,303.2,303.15,285.15,0.0,0.0,301.51,0.96,1.0,0.7,302.82,303.15,285.15,0.0,0.0,301.51,0.86,0.73,0.7,302.93,303.15,285.15,0.0,0.0,301.51,0.0,0.0,0.06,301.51,284.95,296.15,295.42,301.51,303.06,301.51,1.0,0.78,0.0,0.0,1.0,1.0,3.61,0.0,3.61,-0.81,1.0,0.0,0.0,412.85,410.0,0.0,0.0,5234.25,0.0,282.48,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16755900.0,302.8,303.15,285.15,0.0,0.0,301.51,0.85,0.71,0.65,303.0,303.15,285.15,0.0,0.0,301.51,0.93,0.92,0.88,303.19,303.15,285.15,0.0,0.0,301.51,0.96,1.0,0.7,302.81,303.15,285.15,0.0,0.0,301.51,0.85,0.72,0.69,302.93,303.15,285.15,0.0,0.0,301.51,0.0,0.0,0.06,301.51,284.95,296.15,295.42,301.51,303.05,301.51,1.0,0.77,0.0,0.0,1.0,1.0,3.58,0.0,3.58,-0.8,1.0,0.0,0.0,412.87,410.0,0.0,0.0,5143.58,0.0,282.48,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.38,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16756200.0,302.8,303.15,285.15,0.0,0.0,301.5,0.84,0.7,0.64,302.99,303.15,285.15,0.0,0.0,301.5,0.92,0.91,0.87,303.18,303.15,285.15,0.0,0.0,301.5,0.95,1.0,0.7,302.81,303.15,285.15,0.0,0.0,301.5,0.85,0.71,0.68,302.93,303.15,285.15,0.0,0.0,301.5,0.0,0.0,0.06,301.5,284.95,296.15,295.42,301.5,303.05,301.5,1.0,0.77,0.0,0.0,1.0,1.0,3.55,0.0,3.55,-0.79,1.0,0.0,0.0,412.89,410.0,0.0,0.0,5053.1,0.0,282.48,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16756500.0,302.8,303.15,285.15,0.0,0.0,301.5,0.84,0.68,0.62,302.99,303.15,285.15,0.0,0.0,301.5,0.92,0.91,0.87,303.17,303.15,285.15,0.0,0.0,301.5,0.95,1.0,0.7,302.81,303.15,285.15,0.0,0.0,301.5,0.84,0.7,0.67,302.92,303.15,285.15,0.0,0.0,301.5,0.0,0.0,0.06,301.5,284.95,296.15,295.42,301.5,303.04,301.5,1.0,0.77,0.0,0.0,1.0,1.0,3.51,0.0,3.51,-0.79,1.0,0.0,0.0,412.91,410.0,0.0,0.0,4962.9,0.0,282.48,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16756800.0,302.8,303.15,285.15,0.0,0.0,301.5,0.83,0.67,0.61,302.98,303.15,285.15,0.0,0.0,301.5,0.92,0.9,0.86,303.17,303.15,285.15,0.0,0.0,301.5,0.95,1.0,0.7,302.81,303.15,285.15,0.0,0.0,301.5,0.84,0.69,0.66,302.92,303.15,285.15,0.0,0.0,301.5,0.0,0.0,0.06,301.5,284.95,296.15,295.42,301.49,303.04,301.5,1.0,0.76,0.0,0.0,1.0,1.0,3.48,0.0,3.48,-0.78,1.0,0.0,0.0,412.93,410.0,0.0,0.0,4873.02,0.0,282.48,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16757100.0,302.79,303.15,285.15,0.0,0.0,301.49,0.83,0.66,0.6,302.97,303.15,285.15,0.0,0.0,301.49,0.91,0.9,0.85,303.16,303.15,285.15,0.0,0.0,301.49,0.95,1.0,0.7,302.81,303.15,285.15,0.0,0.0,301.49,0.83,0.67,0.65,302.92,303.15,285.15,0.0,0.0,301.49,0.0,0.0,0.06,301.49,284.95,296.15,295.42,301.49,303.03,301.49,1.0,0.76,0.0,0.0,1.0,1.0,3.45,0.0,3.45,-0.77,1.0,0.0,0.0,412.94,410.0,0.0,0.0,4783.45,0.0,282.48,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16757400.0,302.79,303.15,285.15,0.0,0.0,301.49,0.82,0.65,0.59,302.97,303.15,285.15,0.0,0.0,301.49,0.91,0.89,0.85,303.15,303.15,285.15,0.0,0.0,301.49,0.95,1.0,0.7,302.8,303.15,285.15,0.0,0.0,301.49,0.83,0.66,0.64,302.92,303.15,285.15,0.0,0.0,301.49,0.0,0.0,0.06,301.49,284.95,296.15,295.42,301.49,303.03,301.49,1.0,0.76,0.0,0.0,1.0,1.0,3.42,0.0,3.42,-0.77,1.0,0.0,0.0,412.99,410.0,0.0,0.0,4693.71,0.0,282.48,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16757700.0,302.79,303.15,285.15,0.0,0.0,301.48,0.82,0.64,0.58,302.96,303.15,285.15,0.0,0.0,301.48,0.91,0.88,0.84,303.14,303.15,285.15,0.0,0.0,301.48,0.95,1.0,0.7,302.8,303.15,285.15,0.0,0.0,301.48,0.82,0.65,0.63,302.92,303.15,285.15,0.0,0.0,301.48,0.0,0.0,0.06,301.48,284.95,296.15,295.42,301.48,303.02,301.48,1.0,0.75,0.0,0.0,1.0,1.0,3.38,0.0,3.38,-0.76,1.0,0.0,0.0,413.05,410.0,0.0,0.0,4602.86,0.0,282.47,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16758000.0,302.79,303.15,285.15,0.0,0.0,301.48,0.81,0.62,0.57,302.96,303.15,285.15,0.0,0.0,301.48,0.9,0.88,0.84,303.13,303.15,285.15,0.0,0.0,301.48,0.95,1.0,0.7,302.8,303.15,285.15,0.0,0.0,301.48,0.82,0.64,0.62,302.91,303.15,285.15,0.0,0.0,301.48,0.0,0.0,0.06,301.48,284.95,296.15,295.42,301.48,303.02,301.48,1.0,0.75,0.0,0.0,1.0,1.0,3.35,0.0,3.35,-0.75,1.0,0.0,0.0,413.08,410.0,0.0,0.0,4511.9,0.0,282.47,284.97,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16758300.0,302.79,303.15,285.15,0.0,0.0,301.48,0.81,0.61,0.56,302.95,303.15,285.15,0.0,0.0,301.48,0.9,0.87,0.83,303.12,303.15,285.15,0.0,0.0,301.48,0.95,1.0,0.7,302.8,303.15,285.15,0.0,0.0,301.48,0.81,0.63,0.61,302.91,303.15,285.15,0.0,0.0,301.48,0.0,0.0,0.06,301.48,284.95,296.15,295.42,301.47,303.01,301.48,1.0,0.74,0.0,0.0,1.0,1.0,3.31,0.0,3.31,-0.74,1.0,0.0,0.0,413.11,410.0,0.0,0.0,4421.14,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16758600.0,302.79,303.15,285.15,0.0,0.0,301.47,0.8,0.6,0.55,302.95,303.15,285.15,0.0,0.0,301.47,0.9,0.86,0.82,303.12,303.15,285.15,0.0,0.0,301.47,0.95,0.99,0.7,302.8,303.15,285.15,0.0,0.0,301.47,0.81,0.62,0.59,302.91,303.15,285.15,0.0,0.0,301.47,0.0,0.0,0.06,301.47,284.95,296.15,295.42,301.47,303.01,301.47,1.0,0.74,0.0,0.0,1.0,1.0,3.28,0.0,3.28,-0.74,1.0,0.0,0.0,413.12,410.0,0.0,0.0,4330.89,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16758900.0,302.79,303.15,285.15,0.0,0.0,301.47,0.79,0.59,0.54,302.94,303.15,285.15,0.0,0.0,301.47,0.89,0.85,0.82,303.11,303.15,285.15,0.0,0.0,301.47,0.94,0.99,0.7,302.8,303.15,285.15,0.0,0.0,301.47,0.8,0.6,0.58,302.91,303.15,285.15,0.0,0.0,301.47,0.0,0.0,0.06,301.47,284.95,296.15,295.42,301.47,303.0,301.47,1.0,0.74,0.0,0.0,1.0,1.0,3.24,0.0,3.24,-0.73,1.0,0.0,0.0,413.13,410.0,0.0,0.0,4241.38,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16759200.0,302.79,303.15,285.15,0.0,0.0,301.47,0.79,0.58,0.53,302.94,303.15,285.15,0.0,0.0,301.47,0.89,0.85,0.81,303.1,303.15,285.15,0.0,0.0,301.47,0.94,0.99,0.7,302.8,303.15,285.15,0.0,0.0,301.47,0.8,0.59,0.57,302.91,303.15,285.15,0.0,0.0,301.47,0.0,0.0,0.07,301.47,284.95,296.15,295.42,301.46,303.0,301.47,1.0,0.73,0.0,0.0,1.0,1.0,3.21,0.0,3.21,-0.72,1.0,0.0,0.0,413.13,410.0,0.0,0.0,4152.8,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16759500.0,302.79,303.15,285.15,0.0,0.0,301.46,0.78,0.56,0.52,302.94,303.15,285.15,0.0,0.0,301.46,0.89,0.84,0.8,303.1,303.15,285.15,0.0,0.0,301.46,0.94,0.99,0.69,302.8,303.15,285.15,0.0,0.0,301.46,0.79,0.58,0.56,302.91,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.07,301.46,284.95,296.15,295.42,301.46,303.0,301.46,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,413.13,410.0,0.0,0.0,4065.26,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16759800.0,302.79,303.15,285.15,0.0,0.0,301.46,0.78,0.55,0.51,302.93,303.15,285.15,0.0,0.0,301.46,0.89,0.83,0.8,303.09,303.15,285.15,0.0,0.0,301.46,0.94,0.99,0.69,302.8,303.15,285.15,0.0,0.0,301.46,0.78,0.57,0.55,302.9,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.07,301.46,284.95,296.15,295.42,301.46,302.99,301.46,1.0,0.73,0.0,0.0,1.0,1.0,3.14,0.0,3.14,-0.7,1.0,0.0,0.0,413.13,410.0,0.0,0.0,3978.8,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16760100.0,302.79,303.15,285.15,0.0,0.0,301.46,0.77,0.54,0.5,302.93,303.15,285.15,0.0,0.0,301.46,0.88,0.82,0.79,303.08,303.15,285.15,0.0,0.0,301.46,0.94,0.98,0.69,302.8,303.15,285.15,0.0,0.0,301.46,0.78,0.56,0.54,302.9,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.07,301.46,284.95,296.15,295.42,301.46,302.99,301.46,1.0,0.72,0.0,0.0,1.0,1.0,3.1,0.0,3.1,-0.7,1.0,0.0,0.0,413.12,410.0,0.0,0.0,3893.42,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16760400.0,302.8,303.15,285.15,0.0,0.0,301.45,0.77,0.53,0.49,302.93,303.15,285.15,0.0,0.0,301.45,0.88,0.82,0.78,303.08,303.15,285.15,0.0,0.0,301.45,0.94,0.98,0.69,302.8,303.15,285.15,0.0,0.0,301.45,0.77,0.55,0.53,302.9,303.15,285.15,0.0,0.0,301.46,0.0,0.0,0.07,301.45,284.95,296.15,295.42,301.45,302.99,301.45,1.0,0.72,0.0,0.0,1.0,1.0,3.07,0.0,3.07,-0.69,1.0,0.0,0.0,413.12,410.0,0.0,0.0,3809.12,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16760700.0,302.8,303.15,285.15,0.0,0.0,301.45,0.76,0.52,0.48,302.92,303.15,285.15,0.0,0.0,301.45,0.88,0.81,0.77,303.07,303.15,285.15,0.0,0.0,301.45,0.93,0.98,0.69,302.8,303.15,285.15,0.0,0.0,301.45,0.77,0.53,0.52,302.9,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.07,301.45,284.95,296.15,295.42,301.45,302.98,301.45,1.0,0.71,0.0,0.0,1.0,1.0,3.03,0.0,3.03,-0.68,1.0,0.0,0.0,413.12,410.0,0.0,0.0,3725.88,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16761000.0,302.8,303.15,285.15,0.0,0.0,301.45,0.75,0.51,0.47,302.92,303.15,285.15,0.0,0.0,301.45,0.87,0.8,0.77,303.07,303.15,285.15,0.0,0.0,301.45,0.93,0.97,0.68,302.8,303.15,285.15,0.0,0.0,301.45,0.76,0.52,0.51,302.9,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.07,301.45,284.95,296.15,295.42,301.45,302.98,301.45,1.0,0.71,0.0,0.0,1.0,1.0,2.99,0.0,2.99,-0.67,1.0,0.0,0.0,413.11,410.0,0.0,0.0,3643.72,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16761300.0,302.8,303.15,285.15,0.0,0.0,301.45,0.75,0.49,0.46,302.92,303.15,285.15,0.0,0.0,301.45,0.87,0.79,0.76,303.06,303.15,285.15,0.0,0.0,301.45,0.93,0.97,0.68,302.8,303.15,285.15,0.0,0.0,301.45,0.75,0.51,0.5,302.9,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.07,301.45,284.95,296.15,295.42,301.45,302.98,301.45,1.0,0.71,0.0,0.0,1.0,1.0,2.96,0.0,2.96,-0.66,1.0,0.0,0.0,413.11,410.0,0.0,0.0,3562.63,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16761600.0,302.8,303.15,285.15,0.0,0.0,301.45,0.74,0.48,0.45,302.91,303.15,285.15,0.0,0.0,301.45,0.86,0.78,0.75,303.06,303.15,285.15,0.0,0.0,301.45,0.93,0.97,0.68,302.8,303.15,285.15,0.0,0.0,301.45,0.75,0.5,0.49,302.9,303.15,285.15,0.0,0.0,301.45,0.0,0.0,0.07,301.45,284.95,296.15,295.42,301.45,302.98,301.45,1.0,0.7,0.0,0.0,1.0,1.0,2.92,0.0,2.92,-0.66,1.0,0.0,0.0,413.11,410.0,0.01,0.0,3482.59,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16761900.0,302.8,303.15,285.15,0.0,0.0,301.44,0.74,0.47,0.44,302.91,303.15,285.15,0.0,0.0,301.44,0.86,0.78,0.74,303.05,303.15,285.15,0.0,0.0,301.44,0.93,0.96,0.68,302.8,303.15,285.15,0.0,0.0,301.44,0.74,0.49,0.47,302.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.07,301.44,284.95,296.15,295.42,301.44,302.97,301.44,1.0,0.7,0.0,0.0,1.0,1.0,2.88,0.0,2.88,-0.65,1.0,0.0,0.0,413.1,410.0,0.0,0.0,3403.58,0.0,282.47,284.98,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
