time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16762200.0,302.81,303.15,285.15,0.0,0.0,301.44,0.73,0.46,0.43,302.91,303.15,285.15,0.0,0.0,301.44,0.86,0.77,0.74,303.05,303.15,285.15,0.0,0.0,301.44,0.93,0.96,0.68,302.8,303.15,285.15,0.0,0.0,301.44,0.74,0.48,0.46,302.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.07,301.44,284.95,296.15,295.42,301.44,302.97,301.44,1.0,0.69,0.0,0.0,1.0,1.0,2.85,0.0,2.85,-0.64,1.0,0.0,0.0,413.1,410.0,0.0,0.0,3325.59,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16762500.0,302.81,303.15,285.15,0.0,0.0,301.44,0.72,0.45,0.42,302.91,303.15,285.15,0.0,0.0,301.44,0.85,0.76,0.73,303.04,303.15,285.15,0.0,0.0,301.44,0.92,0.95,0.67,302.81,303.15,285.15,0.0,0.0,301.44,0.73,0.46,0.45,302.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.07,301.44,284.95,296.15,295.42,301.44,302.97,301.44,1.0,0.69,0.0,0.0,1.0,1.0,2.81,0.0,2.81,-0.63,1.0,0.0,0.0,413.1,410.0,0.0,0.0,3248.62,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16762800.0,302.81,303.15,285.15,0.0,0.0,301.44,0.72,0.44,0.41,302.9,303.15,285.15,0.0,0.0,301.44,0.85,0.75,0.72,303.04,303.15,285.15,0.0,0.0,301.44,0.92,0.95,0.67,302.81,303.15,285.15,0.0,0.0,301.44,0.73,0.45,0.44,302.9,303.15,285.15,0.0,0.0,301.44,0.0,0.0,0.07,301.44,284.95,296.15,295.42,301.44,302.97,301.44,1.0,0.69,0.0,0.0,1.0,1.0,2.77,0.0,2.77,-0.62,1.0,0.0,0.0,413.1,410.0,0.0,0.0,3172.68,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16763100.0,302.81,303.15,285.15,0.0,0.0,301.43,0.72,0.43,0.4,302.9,303.15,285.15,0.0,0.0,301.43,0.85,0.74,0.71,303.03,303.15,285.15,0.0,0.0,301.43,0.92,0.95,0.67,302.81,303.15,285.15,0.0,0.0,301.43,0.72,0.44,0.43,302.9,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.07,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,0.68,0.0,0.0,1.0,1.0,2.73,0.0,2.73,-0.61,1.0,0.0,0.0,403.32,386.0,0.0,0.0,3044.6,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16763400.0,302.82,303.15,285.15,0.0,0.0,301.43,0.72,0.42,0.39,302.9,303.15,285.15,0.0,0.0,301.43,0.86,0.73,0.7,303.03,303.15,285.15,0.0,0.0,301.43,0.93,0.94,0.66,302.81,303.15,285.15,0.0,0.0,301.43,0.73,0.43,0.42,302.9,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.06,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,0.66,0.0,0.0,1.0,1.0,2.69,0.0,2.68,-0.6,1.0,0.0,0.0,377.47,350.0,0.15,0.0,2833.89,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16763700.0,302.82,303.15,285.15,0.0,0.0,301.43,0.72,0.41,0.38,302.9,303.15,285.15,0.0,0.0,301.43,0.87,0.73,0.7,303.02,303.15,285.15,0.0,0.0,301.43,0.95,0.94,0.66,302.81,303.15,285.15,0.0,0.0,301.43,0.73,0.42,0.41,302.9,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.06,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,0.64,0.0,0.0,1.0,1.0,2.64,0.0,2.64,-0.59,1.0,0.0,0.0,348.64,326.0,0.33,0.0,2614.12,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16764000.0,302.82,303.15,285.15,0.0,0.0,301.43,0.73,0.39,0.37,302.9,303.15,285.15,0.0,0.0,301.43,0.88,0.72,0.69,303.02,303.15,285.15,0.0,0.0,301.43,0.96,0.93,0.65,302.81,303.15,285.15,0.0,0.0,301.43,0.73,0.41,0.4,302.9,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.05,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,0.62,0.0,0.0,1.0,1.0,2.59,0.0,2.59,-0.58,1.0,0.0,0.0,319.27,302.0,0.47,0.0,2398.68,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16764300.0,302.82,303.15,285.15,0.0,0.0,301.43,0.73,0.38,0.35,302.89,303.15,285.15,0.0,0.0,301.43,0.89,0.71,0.68,303.02,303.15,285.15,0.0,0.0,301.43,0.98,0.93,0.65,302.82,303.15,285.15,0.0,0.0,301.43,0.74,0.4,0.39,302.9,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.05,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,0.6,0.0,0.0,1.0,1.0,2.54,0.0,2.54,-0.57,1.0,0.0,0.0,289.84,266.0,0.28,0.0,2190.12,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16764600.0,302.83,303.15,285.15,0.0,0.0,301.43,0.74,0.37,0.34,302.89,303.15,285.15,0.0,0.0,301.43,0.9,0.7,0.67,303.01,303.15,285.15,0.0,0.0,301.43,0.99,0.92,0.65,302.82,303.15,285.15,0.0,0.0,301.43,0.75,0.39,0.37,302.91,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.04,301.43,284.95,296.15,295.42,301.42,302.95,301.43,1.0,0.58,0.0,0.0,1.0,1.0,2.49,0.0,2.49,-0.56,1.0,0.0,0.0,260.44,242.0,0.23,0.0,1988.88,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16764900.0,302.83,303.15,285.15,0.0,0.0,301.42,0.75,0.36,0.33,302.89,303.15,285.15,0.0,0.0,301.42,0.92,0.69,0.66,303.01,303.15,285.15,0.0,0.0,301.42,1.0,0.92,0.63,302.82,303.15,285.15,0.0,0.0,301.42,0.75,0.38,0.36,302.91,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.04,301.42,284.95,296.15,295.42,301.42,302.95,301.42,1.0,0.55,0.0,0.0,1.0,1.0,2.43,0.0,2.43,-0.55,1.0,0.0,0.0,232.56,206.0,1.12,0.0,1780.0,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16765200.0,302.84,303.15,285.15,0.0,0.0,301.43,0.75,0.35,0.32,302.89,303.15,285.15,0.0,0.0,301.43,0.94,0.68,0.65,303.03,303.15,285.15,0.0,0.0,301.43,1.0,0.91,0.59,302.82,303.15,285.15,0.0,0.0,301.43,0.76,0.37,0.35,302.91,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.03,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,0.52,0.0,0.0,1.0,1.0,2.34,0.0,2.34,-0.53,1.0,0.0,0.0,205.17,182.0,4.54,0.0,1545.88,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16765500.0,302.84,303.15,285.15,0.0,0.0,301.43,0.76,0.34,0.31,302.89,303.15,285.15,0.0,0.0,301.43,0.95,0.67,0.64,303.04,303.15,285.15,0.0,0.0,301.43,1.0,0.91,0.56,302.83,303.15,285.15,0.0,0.0,301.43,0.77,0.36,0.34,302.91,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.03,301.43,284.95,296.15,295.42,301.44,302.97,301.43,1.0,0.51,0.0,0.0,1.0,1.0,2.27,0.0,2.27,-0.51,1.0,0.0,0.0,187.54,191.0,5.62,0.0,1388.67,0.0,282.47,284.99,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16765800.0,302.85,303.15,285.15,0.0,0.0,301.43,0.74,0.33,0.31,302.89,303.15,285.15,0.0,0.0,301.43,0.93,0.66,0.63,303.04,303.15,285.15,0.0,0.0,301.43,1.0,0.91,0.59,302.83,303.15,285.15,0.0,0.0,301.43,0.75,0.35,0.33,302.92,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.03,301.43,284.95,296.15,295.42,301.43,302.97,301.43,1.0,0.52,0.0,0.0,1.0,1.0,2.27,0.0,2.27,-0.51,1.0,0.0,0.0,203.22,215.0,0.53,0.0,1457.94,0.0,282.47,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16766100.0,302.85,303.15,285.15,0.0,0.0,301.43,0.73,0.32,0.3,302.89,303.15,285.15,0.0,0.0,301.43,0.91,0.66,0.63,303.02,303.15,285.15,0.0,0.0,301.43,1.0,0.9,0.61,302.84,303.15,285.15,0.0,0.0,301.43,0.73,0.33,0.32,302.92,303.15,285.15,0.0,0.0,301.43,0.0,0.0,0.03,301.43,284.95,296.15,295.42,301.43,302.96,301.43,1.0,0.52,0.0,0.0,1.0,1.0,2.27,0.0,2.27,-0.51,1.0,0.0,0.0,214.61,221.0,0.0,0.0,1496.84,0.0,282.47,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16766400.0,302.85,303.15,285.15,0.0,0.0,301.42,0.71,0.31,0.29,302.89,303.15,285.15,0.0,0.0,301.42,0.9,0.65,0.62,303.0,303.15,285.15,0.0,0.0,301.42,1.0,0.9,0.62,302.84,303.15,285.15,0.0,0.0,301.42,0.72,0.32,0.32,302.92,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.04,301.42,284.95,296.15,295.42,301.42,302.95,301.42,1.0,0.53,0.0,0.0,1.0,1.0,2.26,0.0,2.26,-0.51,1.0,0.0,0.0,223.5,227.0,0.0,0.0,1517.81,0.0,282.47,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16766700.0,302.85,303.15,285.15,0.0,0.0,301.41,0.7,0.3,0.28,302.88,303.15,285.15,0.0,0.0,301.41,0.89,0.64,0.61,302.99,303.15,285.15,0.0,0.0,301.41,0.99,0.89,0.62,302.84,303.15,285.15,0.0,0.0,301.41,0.71,0.31,0.31,302.92,303.15,285.15,0.0,0.0,301.42,0.0,0.0,0.04,301.41,284.95,296.15,295.42,301.41,302.94,301.41,1.0,0.53,0.0,0.0,1.0,1.0,2.23,0.0,2.23,-0.5,1.0,0.0,0.0,232.64,236.0,0.0,0.0,1517.15,0.0,282.47,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16767000.0,302.85,303.15,285.15,0.0,0.0,301.41,0.69,0.29,0.27,302.88,303.15,285.15,0.0,0.0,301.41,0.88,0.63,0.6,302.98,303.15,285.15,0.0,0.0,301.41,0.99,0.88,0.62,302.84,303.15,285.15,0.0,0.0,301.41,0.7,0.3,0.3,302.92,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.04,301.41,284.95,296.15,295.42,301.41,302.94,301.41,1.0,0.53,0.0,0.0,1.0,1.0,2.2,0.0,2.2,-0.49,1.0,0.0,0.0,240.74,242.0,0.0,0.0,1505.69,0.0,282.47,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16767300.0,302.86,303.15,285.15,0.0,0.0,301.41,0.68,0.29,0.26,302.88,303.15,285.15,0.0,0.0,301.41,0.87,0.62,0.59,302.98,303.15,285.15,0.0,0.0,301.41,0.98,0.88,0.62,302.84,303.15,285.15,0.0,0.0,301.41,0.68,0.29,0.29,302.92,303.15,285.15,0.0,0.0,301.41,0.0,0.0,0.04,301.41,284.95,296.15,295.42,301.41,302.94,301.41,1.0,0.53,0.0,0.0,1.0,1.0,2.16,0.0,2.16,-0.49,1.0,0.0,0.0,248.39,251.0,0.0,0.0,1492.4,0.0,282.47,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16767600.0,302.86,303.15,285.15,0.0,0.0,301.4,0.66,0.28,0.26,302.88,303.15,285.15,0.0,0.0,301.4,0.86,0.61,0.58,302.97,303.15,285.15,0.0,0.0,301.4,0.97,0.87,0.61,302.84,303.15,285.15,0.0,0.0,301.4,0.67,0.28,0.28,302.92,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.04,301.4,284.95,296.15,295.42,301.4,302.93,301.4,1.0,0.54,0.0,0.0,1.0,1.0,2.13,0.0,2.13,-0.48,1.0,0.0,0.0,255.92,257.0,0.0,0.0,1478.66,0.0,282.46,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16767900.0,302.86,303.15,285.15,0.0,0.0,301.4,0.65,0.27,0.25,302.88,303.15,285.15,0.0,0.0,301.4,0.85,0.6,0.58,302.97,303.15,285.15,0.0,0.0,301.4,0.96,0.86,0.61,302.84,303.15,285.15,0.0,0.0,301.4,0.66,0.27,0.27,302.92,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.04,301.4,284.95,296.15,295.42,301.4,302.93,301.4,1.0,0.54,0.0,0.0,1.0,1.0,2.09,0.0,2.09,-0.47,1.0,0.0,0.0,263.42,266.0,0.0,0.0,1464.74,0.0,282.46,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16768200.0,302.87,303.15,285.15,0.0,0.0,301.4,0.65,0.26,0.24,302.87,303.15,285.15,0.0,0.0,301.4,0.85,0.59,0.57,302.96,303.15,285.15,0.0,0.0,301.4,0.97,0.86,0.6,302.85,303.15,285.15,0.0,0.0,301.4,0.65,0.26,0.26,302.92,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.04,301.4,284.95,296.15,295.42,301.4,302.93,301.4,1.0,0.53,0.0,0.0,1.0,1.0,2.05,0.0,2.05,-0.46,1.0,0.0,0.0,254.66,230.0,0.0,0.0,1386.28,0.0,282.46,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16768500.0,302.87,303.15,285.15,0.0,0.0,301.4,0.65,0.25,0.23,302.87,303.15,285.15,0.0,0.0,301.4,0.86,0.58,0.56,302.96,303.15,285.15,0.0,0.0,301.4,0.98,0.85,0.6,302.85,303.15,285.15,0.0,0.0,301.4,0.66,0.25,0.25,302.92,303.15,285.15,0.0,0.0,301.4,0.0,0.0,0.04,301.4,284.95,296.15,295.42,301.39,302.93,301.4,1.0,0.51,0.0,0.0,1.0,1.0,2.01,0.0,2.01,-0.45,1.0,0.0,0.0,230.07,206.0,0.0,0.0,1249.34,0.0,282.46,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16768800.0,302.87,303.15,285.15,0.0,0.0,301.39,0.66,0.24,0.22,302.87,303.15,285.15,0.0,0.0,301.39,0.87,0.57,0.55,302.96,303.15,285.15,0.0,0.0,301.39,1.0,0.84,0.59,302.85,303.15,285.15,0.0,0.0,301.39,0.66,0.24,0.24,302.92,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.03,301.39,284.95,296.15,295.42,301.39,302.92,301.39,1.0,0.48,0.0,0.0,1.0,1.0,1.96,0.0,1.96,-0.44,1.0,0.0,0.0,202.07,182.0,0.0,0.0,1105.27,0.0,282.46,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16769100.0,302.88,303.15,285.15,0.0,0.0,301.39,0.67,0.23,0.21,302.87,303.15,285.15,0.0,0.0,301.39,0.89,0.56,0.54,302.96,303.15,285.15,0.0,0.0,301.39,1.0,0.84,0.56,302.85,303.15,285.15,0.0,0.0,301.39,0.67,0.23,0.23,302.92,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.03,301.39,284.95,296.13,295.42,301.39,302.93,301.39,1.0,0.45,0.0,0.0,1.0,1.0,1.88,0.0,1.88,-0.43,1.0,0.0,0.0,175.67,146.0,0.0,0.0,942.15,0.0,282.46,285.0,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16769400.0,302.88,303.15,285.15,0.0,0.0,301.38,0.68,0.22,0.2,302.87,303.15,285.15,0.0,0.0,301.38,0.91,0.55,0.53,302.98,303.15,285.15,0.0,0.0,301.38,1.0,0.83,0.51,302.86,303.15,285.15,0.0,0.0,301.38,0.68,0.22,0.22,302.93,303.15,285.15,0.0,0.0,301.39,0.0,0.0,0.02,301.38,284.95,296.08,295.41,301.38,302.94,301.38,1.0,0.42,0.0,0.0,1.0,1.0,1.78,0.0,1.78,-0.4,1.0,0.0,0.0,148.37,122.0,0.0,0.0,774.12,0.0,282.46,285.01,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16769700.0,302.88,303.15,285.15,0.0,0.0,301.38,0.68,0.21,0.2,302.87,303.15,285.15,0.0,0.0,301.38,0.92,0.54,0.52,303.0,303.15,285.15,0.0,0.0,301.38,1.0,0.83,0.49,302.86,303.15,285.15,0.0,0.0,301.38,0.68,0.22,0.21,302.93,303.15,285.15,0.0,0.0,301.38,0.0,0.0,0.02,301.38,284.95,295.99,295.38,301.37,302.95,301.37,1.0,0.41,0.0,0.0,1.0,1.0,1.73,0.0,1.73,-0.39,1.0,0.0,0.0,137.28,131.0,0.0,0.0,696.25,0.0,282.46,285.01,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16770000.0,302.89,303.15,285.15,0.0,0.0,301.36,0.67,0.2,0.19,302.87,303.15,285.15,0.0,0.0,301.36,0.92,0.54,0.51,303.0,303.15,285.15,0.0,0.0,301.36,1.0,0.83,0.49,302.86,303.15,285.15,0.0,0.0,301.36,0.67,0.21,0.2,302.93,303.15,285.15,0.0,0.0,301.37,0.0,0.0,0.02,301.36,284.95,295.89,295.36,301.35,302.95,301.36,1.0,0.41,0.0,0.0,1.0,1.0,1.7,0.0,1.7,-0.39,1.0,0.0,0.0,137.49,137.0,0.0,0.0,676.05,0.0,282.46,285.01,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16770300.0,302.89,303.15,285.15,0.0,0.0,301.33,0.65,0.2,0.18,302.86,303.15,285.15,0.0,0.0,301.33,0.9,0.53,0.5,302.98,303.15,285.15,0.0,0.0,301.33,1.0,0.82,0.5,302.86,303.15,285.15,0.0,0.0,301.33,0.66,0.2,0.19,302.93,303.15,285.15,0.0,0.0,301.35,0.0,0.0,0.02,301.33,284.95,295.77,295.33,301.31,302.94,301.33,1.0,0.41,0.0,0.0,1.0,1.0,1.68,0.0,1.68,-0.38,1.0,0.0,0.0,142.1,146.0,0.0,0.0,676.9,0.0,282.46,285.01,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16770600.0,302.89,303.15,285.15,0.0,0.0,301.3,0.64,0.19,0.17,302.86,303.15,285.15,0.0,0.0,301.3,0.89,0.52,0.49,302.96,303.15,285.15,0.0,0.0,301.3,1.0,0.81,0.52,302.86,303.15,285.15,0.0,0.0,301.3,0.64,0.19,0.18,302.93,303.15,285.15,0.0,0.0,301.32,0.0,0.0,0.02,301.3,284.95,295.65,295.29,301.28,302.93,301.3,1.0,0.41,0.0,0.0,1.0,1.0,1.67,0.0,1.67,-0.38,1.0,0.0,0.0,148.53,152.0,0.0,0.0,685.53,0.0,282.46,285.01,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16770900.0,302.89,303.15,285.15,0.0,0.0,301.26,0.64,0.18,0.17,302.85,303.15,285.15,0.0,0.0,301.26,0.89,0.5,0.48,302.95,303.15,285.15,0.0,0.0,301.26,1.0,0.8,0.5,302.86,303.15,285.15,0.0,0.0,301.26,0.63,0.18,0.17,302.93,303.15,285.15,0.0,0.0,301.28,0.0,0.0,0.02,301.26,284.95,295.53,295.26,301.24,302.92,301.26,1.0,0.4,0.0,0.0,1.0,1.0,1.61,0.0,1.61,-0.37,1.0,0.0,0.0,140.23,131.0,0.0,0.0,625.1,0.0,282.46,285.01,295.33,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16771200.0,302.89,303.15,285.15,0.0,0.0,301.23,0.63,0.17,0.16,302.84,303.15,285.15,0.0,0.0,301.23,0.89,0.49,0.47,302.94,303.15,285.15,0.0,0.0,301.23,1.0,0.79,0.5,302.86,303.15,285.15,0.0,0.0,301.23,0.62,0.17,0.16,302.93,303.15,285.15,0.0,0.0,301.25,0.0,0.0,0.02,301.23,284.95,295.41,295.23,301.21,302.92,301.23,1.0,0.4,0.0,0.0,1.0,1.0,1.58,0.0,1.58,-0.36,1.0,0.0,0.0,138.73,140.0,0.0,0.0,597.39,0.0,282.46,285.01,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16771500.0,302.89,303.15,285.15,0.0,0.0,301.2,0.62,0.16,0.15,302.84,303.15,285.15,0.0,0.0,301.2,0.88,0.48,0.46,302.92,303.15,285.15,0.0,0.0,301.2,1.0,0.79,0.49,302.86,303.15,285.15,0.0,0.0,301.2,0.62,0.16,0.15,302.93,303.15,285.15,0.0,0.0,301.22,0.0,0.0,0.02,301.2,284.95,295.31,295.2,301.18,302.92,301.2,1.0,0.39,0.0,0.0,1.0,1.0,1.54,0.0,1.54,-0.35,1.0,0.0,0.0,134.73,116.0,0.0,0.0,559.49,0.0,282.46,285.01,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16771800.0,302.89,303.15,285.15,0.0,0.0,301.17,0.61,0.15,0.14,302.83,303.15,285.15,0.0,0.0,301.17,0.88,0.47,0.45,302.92,303.15,285.15,0.0,0.0,301.17,1.0,0.78,0.48,302.86,303.15,285.15,0.0,0.0,301.17,0.61,0.15,0.14,302.93,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.02,301.17,284.95,295.22,295.17,301.15,302.92,301.17,1.0,0.38,0.0,0.0,1.0,1.0,1.49,0.0,1.49,-0.34,1.0,0.0,0.0,127.35,122.0,0.0,0.0,508.76,0.0,282.46,285.01,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16772100.0,302.89,303.15,285.15,0.0,0.0,301.15,0.6,0.14,0.13,302.83,303.15,285.15,0.0,0.0,301.15,0.87,0.46,0.44,302.9,303.15,285.15,0.0,0.0,301.15,1.0,0.77,0.48,302.86,303.15,285.15,0.0,0.0,301.15,0.59,0.14,0.14,302.93,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.02,301.15,284.95,295.17,295.16,301.14,302.91,301.15,1.0,0.37,0.0,0.0,1.0,1.0,1.46,0.0,1.46,-0.33,1.0,0.0,0.0,129.01,131.0,0.0,0.0,497.24,0.0,282.46,285.01,295.22,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16772400.0,302.89,303.15,285.15,0.0,0.0,301.13,0.59,0.13,0.13,302.83,303.15,285.15,0.0,0.0,301.13,0.88,0.45,0.43,302.89,303.15,285.15,0.0,0.0,301.13,1.0,0.76,0.47,302.86,303.15,285.15,0.0,0.0,301.13,0.58,0.13,0.13,302.93,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.02,301.13,284.95,295.15,295.15,301.13,302.91,301.13,1.0,0.36,0.0,0.0,1.0,1.0,1.41,0.0,1.41,-0.32,1.0,0.0,0.0,122.36,107.0,0.0,0.0,452.85,0.0,282.46,285.01,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16772700.0,302.89,303.15,285.15,0.0,0.0,301.12,0.58,0.13,0.12,302.82,303.15,285.15,0.0,0.0,301.12,0.87,0.44,0.42,302.89,303.15,285.15,0.0,0.0,301.12,1.0,0.75,0.46,302.86,303.15,285.15,0.0,0.0,301.12,0.57,0.12,0.12,302.93,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.02,301.12,284.95,295.15,295.15,301.12,302.91,301.12,1.0,0.36,0.0,0.0,1.0,1.0,1.37,0.0,1.37,-0.32,1.0,0.0,0.0,118.12,116.0,0.0,0.0,420.0,0.0,282.46,285.01,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16773000.0,302.9,303.15,285.15,0.0,0.0,301.12,0.56,0.12,0.11,302.82,303.15,285.15,0.0,0.0,301.12,0.86,0.43,0.41,302.88,303.15,285.15,0.0,0.0,301.12,1.0,0.74,0.47,302.86,303.15,285.15,0.0,0.0,301.12,0.55,0.11,0.11,302.93,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.02,301.12,284.95,295.15,295.15,301.11,302.91,301.12,1.0,0.36,0.0,0.0,1.0,1.0,1.34,0.0,1.34,-0.31,1.0,0.0,0.0,120.65,122.0,0.0,0.0,413.87,0.0,282.46,285.01,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16773300.0,302.9,303.15,285.15,0.0,0.0,301.11,0.56,0.11,0.1,302.82,303.15,285.15,0.0,0.0,301.11,0.87,0.42,0.4,302.88,303.15,285.15,0.0,0.0,301.11,1.0,0.73,0.45,302.86,303.15,285.15,0.0,0.0,301.11,0.53,0.1,0.1,302.92,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.02,301.11,284.95,295.15,295.15,301.1,302.91,301.11,1.0,0.34,0.0,0.0,1.0,1.0,1.29,0.0,1.29,-0.3,1.0,0.0,0.0,111.62,101.0,0.0,0.0,365.92,0.0,282.46,285.02,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16773600.0,302.91,303.15,285.15,0.0,0.0,301.1,0.54,0.1,0.1,302.82,303.15,285.15,0.0,0.0,301.1,0.86,0.41,0.39,302.88,303.15,285.15,0.0,0.0,301.1,1.0,0.72,0.45,302.87,303.15,285.15,0.0,0.0,301.1,0.52,0.09,0.09,302.93,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.02,301.1,284.95,295.15,295.15,301.09,302.91,301.1,1.0,0.34,0.0,0.0,1.0,1.0,1.25,0.0,1.25,-0.29,1.0,0.0,0.0,109.27,110.0,0.0,0.0,343.86,0.0,282.46,285.02,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16773900.0,302.91,303.15,285.15,0.0,0.0,301.09,0.52,0.09,0.09,302.82,303.15,285.15,0.0,0.0,301.09,0.85,0.4,0.38,302.87,303.15,285.15,0.0,0.0,301.09,1.0,0.71,0.45,302.87,303.15,285.15,0.0,0.0,301.09,0.5,0.08,0.08,302.93,303.15,285.15,0.0,0.0,301.1,0.0,0.0,0.02,301.09,284.95,295.15,295.15,301.08,302.91,301.09,1.0,0.34,0.0,0.0,1.0,1.0,1.23,0.0,1.23,-0.29,1.0,0.0,0.0,110.92,101.0,0.0,0.0,336.32,0.0,282.46,285.02,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16774200.0,302.91,303.15,285.15,0.0,0.0,301.08,0.52,0.09,0.08,302.82,303.15,285.15,0.0,0.0,301.08,0.85,0.38,0.37,302.87,303.15,285.15,0.0,0.0,301.08,1.0,0.7,0.43,302.87,303.15,285.15,0.0,0.0,301.08,0.48,0.07,0.07,302.93,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.02,301.08,284.95,295.15,295.15,301.07,302.92,301.08,1.0,0.32,0.0,0.0,1.0,1.0,1.17,0.0,1.17,-0.28,1.0,0.0,0.0,101.58,92.0,0.0,0.0,292.9,0.0,282.46,285.02,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16774500.0,302.92,303.15,285.15,0.0,0.0,301.06,0.5,0.08,0.08,302.82,303.15,285.15,0.0,0.0,301.06,0.85,0.37,0.36,302.86,303.15,285.15,0.0,0.0,301.06,1.0,0.69,0.43,302.88,303.15,285.15,0.0,0.0,301.06,0.46,0.06,0.06,302.93,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.02,301.06,284.95,295.15,295.15,301.06,302.92,301.06,1.0,0.32,0.0,0.0,1.0,1.0,1.14,0.0,1.14,-0.27,1.0,0.0,0.0,100.6,101.0,0.0,0.0,278.24,0.0,282.46,285.02,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16774800.0,302.92,303.15,285.15,0.0,0.0,301.06,0.49,0.07,0.07,302.82,303.15,285.15,0.0,0.0,301.06,0.84,0.36,0.35,302.85,303.15,285.15,0.0,0.0,301.06,1.0,0.68,0.43,302.88,303.15,285.15,0.0,0.0,301.06,0.42,0.05,0.06,302.93,303.15,285.15,0.0,0.0,301.06,0.0,0.0,0.02,301.06,284.95,295.15,295.15,301.05,302.92,301.05,1.0,0.31,0.0,0.0,1.0,1.0,1.11,0.0,1.11,-0.27,1.0,0.0,0.0,100.38,92.0,0.0,0.0,266.47,0.0,282.46,285.02,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16775100.0,302.93,303.15,285.15,0.0,0.0,301.04,0.48,0.07,0.06,302.82,303.15,285.15,0.0,0.0,301.04,0.84,0.35,0.34,302.86,303.15,285.15,0.0,0.0,301.04,1.0,0.67,0.41,302.88,303.15,285.15,0.0,0.0,301.04,0.4,0.05,0.05,302.93,303.15,285.15,0.0,0.0,301.05,0.0,0.0,0.02,301.04,284.95,295.15,295.15,301.02,302.92,301.04,1.0,0.3,0.0,0.0,1.0,1.0,1.05,0.0,1.05,-0.26,1.0,0.0,0.0,91.96,86.0,0.0,0.0,231.14,0.0,282.46,285.02,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16775400.0,302.93,303.15,285.15,0.0,0.0,301.02,0.45,0.06,0.06,302.82,303.15,285.15,0.0,0.0,301.02,0.83,0.34,0.33,302.85,303.15,285.15,0.0,0.0,301.02,1.0,0.66,0.41,302.89,303.15,285.15,0.0,0.0,301.02,0.36,0.04,0.04,302.93,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.02,301.02,284.95,295.15,295.15,301.0,302.92,301.02,1.0,0.3,0.0,0.0,1.0,1.0,1.02,0.0,1.02,-0.25,1.0,0.0,0.0,92.05,92.0,0.0,0.0,221.86,0.0,282.46,285.02,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.39,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16775700.0,302.94,303.15,285.15,0.0,0.0,301.0,0.43,0.05,0.05,302.82,303.15,285.15,0.0,0.0,301.0,0.83,0.33,0.32,302.84,303.15,285.15,0.0,0.0,301.0,1.0,0.65,0.41,302.89,303.15,285.15,0.0,0.0,301.01,0.32,0.03,0.03,302.93,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.02,301.0,284.95,295.15,295.15,300.99,302.93,301.0,1.0,0.29,0.0,0.0,1.0,1.0,0.99,0.0,0.99,-0.25,1.0,0.0,0.0,89.31,71.0,0.0,0.0,205.17,0.0,282.46,285.02,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16776000.0,302.94,303.15,285.15,0.0,0.0,300.98,0.41,0.05,0.05,302.83,303.15,285.15,0.0,0.0,300.98,0.83,0.32,0.31,302.84,303.15,285.15,0.0,0.0,300.98,1.0,0.64,0.39,302.89,303.15,285.15,0.0,0.0,300.98,0.26,0.02,0.02,302.93,303.15,285.15,0.0,0.0,301.0,0.0,0.0,0.01,300.98,284.95,295.15,295.15,300.95,302.93,300.98,1.0,0.28,0.0,0.0,1.0,1.0,0.94,0.0,0.94,-0.24,1.0,0.0,0.0,82.65,80.0,0.0,0.0,179.2,0.0,282.46,285.02,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16776300.0,302.95,303.15,285.15,0.0,0.0,300.96,0.38,0.04,0.04,302.83,303.15,285.15,0.0,0.0,300.96,0.82,0.31,0.3,302.84,303.15,285.15,0.0,0.0,300.96,1.0,0.63,0.4,302.9,303.15,285.15,0.0,0.0,300.96,0.0,0.01,0.02,302.93,303.15,285.15,0.0,0.0,300.98,0.0,0.0,0.01,300.96,284.95,295.15,295.15,300.94,302.93,300.96,1.0,0.28,0.0,0.0,1.0,1.0,0.91,0.0,0.91,-0.23,1.0,0.0,0.0,83.59,86.0,0.0,0.0,173.79,0.0,282.46,285.02,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16776600.0,302.95,303.15,285.15,0.0,0.0,300.94,0.36,0.03,0.03,302.83,303.15,285.15,0.0,0.0,300.94,0.82,0.3,0.29,302.83,303.15,285.15,0.0,0.0,300.93,1.0,0.62,0.38,302.91,303.15,285.15,0.0,0.0,300.95,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.01,300.94,284.95,295.15,295.15,300.91,302.93,300.93,1.0,0.27,0.0,0.0,1.0,1.0,0.86,0.0,0.86,-0.22,1.0,0.0,0.0,78.07,65.0,0.0,0.0,151.32,0.0,282.46,285.02,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16776900.0,302.96,303.15,285.15,0.0,0.0,300.91,0.32,0.03,0.03,302.83,303.15,285.15,0.0,0.0,300.91,0.82,0.29,0.28,302.83,303.15,285.15,0.0,0.0,300.91,1.0,0.61,0.37,302.91,303.15,285.15,0.0,0.0,300.93,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.93,0.0,0.0,0.01,300.91,284.95,295.15,295.15,300.88,302.93,300.91,1.0,0.26,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,73.38,71.0,0.0,0.0,135.97,0.0,282.46,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16777200.0,302.96,303.15,285.15,0.0,0.0,300.89,0.28,0.02,0.02,302.83,303.15,285.15,0.0,0.0,300.89,0.81,0.28,0.27,302.82,303.15,285.15,0.0,0.0,300.89,1.0,0.6,0.38,302.91,303.15,285.15,0.0,0.0,300.91,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.91,0.0,0.0,0.01,300.89,284.95,295.15,295.15,300.87,302.93,300.89,1.0,0.26,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,74.8,77.0,0.0,0.0,134.87,0.0,282.46,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16777500.0,302.97,303.15,285.15,0.0,0.0,300.88,0.0,0.02,0.02,302.83,303.15,285.15,0.0,0.0,300.87,0.8,0.27,0.26,302.81,303.15,285.15,0.0,0.0,300.87,1.0,0.58,0.37,302.91,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.01,300.87,284.95,295.15,295.15,300.85,302.92,300.87,1.0,0.25,0.0,0.0,1.0,1.0,0.79,0.0,0.79,-0.21,1.0,0.0,0.0,73.0,56.0,0.0,0.0,126.79,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16777800.0,302.97,303.15,285.15,0.0,0.0,300.86,0.0,0.01,0.01,302.83,303.15,285.15,0.0,0.0,300.85,0.8,0.26,0.25,302.81,303.15,285.15,0.0,0.0,300.85,1.0,0.57,0.36,302.91,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.88,0.0,0.0,0.01,300.85,284.95,295.15,295.15,300.82,302.92,300.85,1.0,0.24,0.0,0.0,1.0,1.0,0.75,0.0,0.75,-0.2,1.0,0.0,0.0,66.97,62.0,0.0,0.0,110.24,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16778100.0,302.98,303.15,285.15,0.0,0.0,300.84,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,300.83,0.79,0.25,0.24,302.81,303.15,285.15,0.0,0.0,300.83,1.0,0.56,0.36,302.91,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.01,300.83,284.95,295.15,295.15,300.81,302.93,300.83,1.0,0.24,0.0,0.0,1.0,1.0,0.73,0.0,0.73,-0.2,1.0,0.0,0.0,66.71,56.0,0.0,0.0,104.92,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16778400.0,302.99,303.15,285.15,0.0,0.0,300.83,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.81,0.78,0.23,0.23,302.81,303.15,285.15,0.0,0.0,300.81,1.0,0.55,0.35,302.91,303.15,285.15,0.0,0.0,300.84,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.84,0.0,0.0,0.01,300.81,284.95,295.15,295.15,300.79,302.92,300.81,1.0,0.23,0.0,0.0,1.0,1.0,0.71,0.0,0.71,-0.19,1.0,0.0,0.0,63.59,62.0,0.0,0.0,96.56,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16778700.0,302.99,303.15,285.15,0.0,0.0,300.82,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.79,0.78,0.22,0.22,302.81,303.15,285.15,0.0,0.0,300.79,1.0,0.54,0.33,302.9,303.15,285.15,0.0,0.0,300.82,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.82,0.0,0.0,0.01,300.79,284.95,295.15,295.15,300.77,302.92,300.79,1.0,0.23,0.0,0.0,1.0,1.0,0.68,0.0,0.68,-0.19,1.0,0.0,0.0,58.83,56.0,0.0,0.0,85.49,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16779000.0,302.98,303.15,285.15,0.0,0.0,300.8,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,300.78,0.77,0.21,0.21,302.81,303.15,285.15,0.0,0.0,300.78,1.0,0.53,0.34,302.9,303.15,285.15,0.0,0.0,300.8,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.8,0.0,0.0,0.01,300.78,284.95,295.15,295.15,300.77,302.92,300.78,1.0,0.23,0.0,0.0,1.0,1.0,0.67,0.0,0.67,-0.19,1.0,0.0,0.0,59.69,62.0,0.0,0.0,85.12,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16779300.0,302.98,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.77,0.77,0.21,0.2,302.81,303.15,285.15,0.0,0.0,300.77,1.0,0.52,0.31,302.9,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.01,300.77,284.95,295.15,295.15,300.75,302.92,300.77,1.0,0.21,0.0,0.0,1.0,1.0,0.63,0.0,0.63,-0.18,1.0,0.0,0.0,52.35,41.0,0.0,0.0,70.3,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16779600.0,302.99,303.15,285.15,0.0,0.0,300.78,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,300.75,0.77,0.2,0.19,302.82,303.15,285.15,0.0,0.0,300.75,1.0,0.51,0.3,302.9,303.15,285.15,0.0,0.0,300.78,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.78,0.0,0.0,0.01,300.75,284.95,295.15,295.15,300.74,302.93,300.75,1.0,0.21,0.0,0.0,1.0,1.0,0.61,0.0,0.61,-0.17,1.0,0.0,0.0,49.41,50.0,0.0,0.0,63.73,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16779900.0,303.0,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.75,0.75,0.19,0.18,302.82,303.15,285.15,0.0,0.0,300.75,1.0,0.49,0.31,302.91,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.01,300.75,284.95,295.17,295.15,300.75,302.93,300.75,1.0,0.21,0.0,0.0,1.0,1.0,0.6,0.0,0.6,-0.17,1.0,0.0,0.0,51.02,56.0,0.9,0.0,64.89,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16780200.0,303.0,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,300.75,0.75,0.18,0.17,302.82,303.15,285.15,0.0,0.0,300.75,1.0,0.48,0.3,302.91,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.01,300.75,284.95,295.21,295.17,300.77,302.93,300.75,1.0,0.2,0.0,0.0,1.0,1.0,0.58,0.0,0.58,-0.16,1.0,0.0,0.0,46.91,32.0,6.49,0.0,56.86,0.0,282.45,285.03,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16780500.0,303.01,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,300.76,0.75,0.17,0.16,302.83,303.15,285.15,0.0,0.0,300.76,1.0,0.47,0.28,302.92,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.76,0.0,0.0,0.01,300.76,284.95,295.28,295.19,300.8,302.95,300.76,1.0,0.19,0.0,0.0,1.0,1.0,0.55,0.0,0.55,-0.15,1.0,0.0,0.0,43.13,41.0,13.31,0.0,49.81,0.0,282.45,285.03,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16780800.0,303.02,303.15,285.15,0.0,0.0,300.77,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.79,0.74,0.16,0.15,302.84,303.15,285.15,0.0,0.0,300.79,1.0,0.46,0.29,302.92,303.15,285.15,0.0,0.0,300.77,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,300.77,0.0,0.0,0.01,300.79,284.95,295.37,295.21,300.86,302.96,300.79,1.0,0.19,0.0,0.0,1.0,1.0,0.54,0.0,0.54,-0.15,1.0,0.0,0.0,44.12,47.0,25.47,0.0,50.14,0.0,282.45,285.04,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16781100.0,303.04,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.83,0.73,0.15,0.15,302.84,303.15,285.15,0.0,0.0,300.83,1.0,0.45,0.28,302.93,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.79,0.0,0.0,0.01,300.83,284.95,295.48,295.24,300.92,302.98,300.84,1.0,0.19,0.0,0.0,1.0,1.0,0.53,0.0,0.53,-0.15,1.0,0.0,0.0,42.76,26.0,32.74,0.0,47.08,0.0,282.45,285.04,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16781400.0,303.05,303.15,285.15,0.0,0.0,300.81,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,300.88,0.73,0.14,0.14,302.87,303.15,285.15,0.0,0.0,300.88,1.0,0.45,0.27,302.94,303.15,285.15,0.0,0.0,300.81,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,300.81,0.0,0.0,0.01,300.88,284.95,295.59,295.27,300.98,303.01,300.88,1.0,0.18,0.0,0.0,1.0,1.0,0.5,0.0,0.5,-0.14,1.0,0.0,0.0,37.58,32.0,34.86,0.0,38.68,0.0,282.45,285.04,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16781700.0,303.06,303.15,285.15,0.0,0.0,300.85,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.93,0.71,0.13,0.13,302.88,303.15,285.15,0.0,0.0,300.93,1.0,0.44,0.27,302.94,303.15,285.15,0.0,0.0,300.85,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.85,0.0,0.0,0.01,300.93,284.95,295.7,295.3,301.05,303.03,300.93,1.0,0.18,0.0,0.0,1.0,1.0,0.49,0.0,0.49,-0.13,1.0,0.0,0.0,37.77,41.0,40.19,0.0,37.82,0.0,282.45,285.04,295.24,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16782000.0,303.08,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,300.99,0.69,0.12,0.12,302.89,303.15,285.15,0.0,0.0,300.99,1.0,0.43,0.28,302.95,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.01,300.99,284.95,295.82,295.33,301.12,303.04,300.99,1.0,0.18,0.0,0.0,1.0,1.0,0.49,0.0,0.49,-0.13,1.0,0.0,0.0,40.88,35.0,43.9,0.0,40.91,0.0,282.45,285.04,295.26,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16782300.0,303.09,303.15,285.15,0.0,0.0,300.94,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,301.05,0.68,0.12,0.11,302.9,303.15,285.15,0.0,0.0,301.05,1.0,0.42,0.26,302.96,303.15,285.15,0.0,0.0,300.94,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,300.94,0.0,0.0,0.01,301.05,284.95,295.92,295.36,301.16,303.06,301.05,1.0,0.17,0.0,0.0,1.0,1.0,0.46,0.0,0.46,-0.12,1.0,0.0,0.0,36.47,28.0,37.56,0.0,34.11,0.0,282.45,285.04,295.29,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16782600.0,303.11,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,301.09,0.67,0.11,0.1,302.93,303.15,285.15,0.0,0.0,301.09,1.0,0.42,0.26,302.98,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.01,301.09,284.95,296.02,295.39,301.18,303.05,301.1,1.0,0.17,0.0,0.0,1.0,1.0,0.44,0.0,0.44,-0.12,1.0,0.0,0.0,34.93,34.0,27.08,0.0,31.24,0.0,282.45,285.04,295.32,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16782900.0,303.13,303.15,285.15,0.0,0.0,301.03,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,301.13,0.64,0.1,0.09,302.94,303.15,285.15,0.0,0.0,301.13,1.0,0.41,0.26,302.99,303.15,285.15,0.0,0.0,301.03,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,301.03,0.0,0.0,0.01,301.13,284.95,296.1,295.41,301.21,303.06,301.13,1.0,0.17,0.0,0.0,1.0,1.0,0.44,0.0,0.44,-0.12,1.0,0.0,0.0,35.98,28.0,25.43,0.0,31.6,0.0,282.45,285.04,295.34,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16783200.0,303.15,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,301.16,0.63,0.09,0.09,302.95,303.15,285.15,0.0,0.0,301.16,1.0,0.41,0.25,303.0,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.01,301.16,284.95,296.15,295.42,301.21,303.08,301.16,1.0,0.16,0.0,0.0,1.0,1.0,0.42,0.0,0.42,-0.11,1.0,0.0,0.0,34.37,34.0,16.66,0.0,28.86,0.0,282.45,285.04,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16783500.0,303.17,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,301.18,0.62,0.08,0.08,302.97,303.15,285.15,0.0,0.0,301.18,1.0,0.4,0.25,303.02,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.01,301.18,284.95,296.18,295.43,301.2,303.09,301.18,1.0,0.16,0.0,0.0,1.0,1.0,0.4,0.0,0.4,-0.11,1.0,0.0,0.0,32.82,28.0,9.24,0.0,26.33,0.0,282.45,285.04,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16783800.0,303.2,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,301.19,0.6,0.07,0.07,302.98,303.15,285.15,0.0,0.0,301.19,1.0,0.4,0.25,303.03,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.01,301.19,284.95,296.18,295.43,301.2,303.11,301.19,1.0,0.16,0.0,0.0,1.0,1.0,0.39,0.0,0.39,-0.11,1.0,0.0,0.0,32.65,34.0,2.94,0.0,25.44,0.0,282.45,285.04,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16784100.0,303.22,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,301.19,0.58,0.07,0.06,302.99,303.15,285.15,0.0,0.0,301.19,1.0,0.39,0.25,303.04,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.01,301.19,284.95,296.17,295.42,301.18,303.13,301.19,1.0,0.16,0.0,0.0,1.0,1.0,0.38,0.0,0.38,-0.11,1.0,0.0,0.0,31.74,28.0,0.0,0.0,23.82,0.0,282.45,285.04,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16784400.0,303.24,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,301.18,0.55,0.06,0.06,303.0,303.15,285.15,0.0,0.0,301.18,1.0,0.39,0.25,303.05,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.01,301.18,284.95,296.15,295.4,301.16,303.15,301.18,1.0,0.16,0.0,0.0,1.0,1.0,0.38,0.0,0.38,-0.11,1.0,0.0,0.0,31.95,34.0,0.0,0.0,23.44,0.0,282.45,285.04,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16784700.0,303.27,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.0,302.93,303.15,285.15,0.0,0.0,301.17,0.53,0.05,0.05,303.0,303.15,285.15,0.0,0.0,301.17,1.0,0.38,0.24,303.07,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.01,301.17,284.95,296.12,295.38,301.13,303.16,301.17,1.0,0.15,0.0,0.0,1.0,1.0,0.36,0.0,0.36,-0.1,1.0,0.0,0.0,30.46,31.0,0.0,0.0,21.36,0.0,282.45,285.05,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16785000.0,303.29,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,301.16,0.51,0.05,0.05,303.01,303.15,285.15,0.0,0.0,301.16,1.0,0.38,0.24,303.08,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.01,301.16,284.95,296.09,295.36,301.11,303.18,301.15,1.0,0.15,0.0,0.0,1.0,1.0,0.35,0.0,0.35,-0.1,1.0,0.0,0.0,30.35,25.0,0.0,0.0,20.74,0.0,282.45,285.05,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16785300.0,303.32,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,301.14,0.48,0.04,0.04,303.02,303.15,285.15,0.0,0.0,301.13,1.0,0.38,0.24,303.09,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.01,301.14,284.95,296.06,295.35,301.08,303.2,301.13,1.0,0.15,0.0,0.0,1.0,1.0,0.34,0.0,0.34,-0.1,1.0,0.0,0.0,29.36,31.0,0.0,0.0,19.33,0.0,282.45,285.05,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16785600.0,303.34,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,301.12,0.46,0.03,0.03,303.02,303.15,285.15,0.0,0.0,301.11,1.0,0.37,0.23,303.1,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.01,301.12,284.95,296.04,295.34,301.06,303.23,301.11,1.0,0.15,0.0,0.0,1.0,1.0,0.33,0.0,0.33,-0.1,1.0,0.0,0.0,28.8,28.0,0.0,0.0,18.39,0.0,282.45,285.05,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
