time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16785900.0,303.37,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,301.1,0.42,0.03,0.03,303.03,303.15,285.15,0.0,0.0,301.1,1.0,0.37,0.23,303.11,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.01,301.1,284.95,296.03,295.34,301.05,303.25,301.09,1.0,0.15,0.0,0.0,1.0,1.0,0.32,0.0,0.32,-0.1,1.0,0.0,0.0,28.32,25.0,0.0,0.0,17.58,0.0,282.45,285.05,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16786200.0,303.39,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,301.08,0.4,0.03,0.03,303.03,303.15,285.15,0.0,0.0,301.08,1.0,0.36,0.23,303.12,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.01,301.08,284.95,296.05,295.35,301.04,303.27,301.08,1.0,0.14,0.0,0.0,1.0,1.0,0.32,0.0,0.32,-0.1,1.0,0.0,0.0,27.65,25.0,0.0,0.0,16.65,0.0,282.45,285.05,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16786500.0,303.38,303.15,285.15,0.0,0.0,301.07,0.61,0.07,0.07,303.0,303.15,285.15,0.0,0.0,301.07,0.37,0.02,0.02,303.04,303.15,285.15,0.0,0.0,301.08,1.0,0.36,0.22,303.13,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.0,301.07,284.95,296.08,295.38,301.24,303.28,301.08,1.0,0.14,0.0,0.0,1.0,1.0,0.37,0.0,0.37,-0.11,1.0,0.0,0.0,25.79,28.0,38.61,0.0,19.46,0.0,282.45,285.05,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16786800.0,303.38,303.15,285.15,0.0,0.0,301.13,0.63,0.08,0.07,303.02,303.15,285.15,0.0,0.0,301.12,0.01,0.02,0.02,303.06,303.15,285.15,0.0,0.0,301.13,1.0,0.36,0.23,303.14,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.01,301.13,284.95,296.15,295.42,301.29,303.27,301.13,1.0,0.15,0.0,0.0,1.0,1.0,0.39,0.0,0.39,-0.11,1.0,0.0,0.0,27.83,34.0,43.65,0.0,21.87,0.0,282.45,285.05,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16787100.0,303.27,297.15,293.15,0.0,0.0,299.53,0.99,0.88,0.22,302.99,297.15,293.15,0.0,0.0,299.53,0.99,0.82,0.23,303.11,297.15,293.15,0.0,0.0,299.53,0.99,1.0,0.17,303.11,297.15,293.15,0.0,0.0,299.77,0.59,0.05,0.05,303.02,297.15,293.15,0.0,0.0,299.77,0.59,0.05,0.23,299.56,284.95,296.23,295.47,296.24,303.18,299.35,1.0,0.21,1.0,1.0,0.0,1.0,1.07,1.07,0.0,0.8,1.0,0.0,0.0,23.6,94.0,0.0,0.0,112.9,1.0,282.45,285.05,295.4,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.4,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16787400.0,302.82,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.35,302.63,297.15,293.15,0.0,0.0,297.16,1.0,0.97,0.37,302.73,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.27,303.04,297.15,293.15,0.0,0.0,297.24,0.5,0.05,0.05,302.9,297.15,293.15,0.0,0.0,297.24,0.5,0.05,0.23,297.17,284.95,296.32,295.51,296.32,302.9,297.13,1.0,0.31,1.0,1.0,0.0,1.0,1.52,1.52,0.0,1.16,1.0,0.0,0.0,51.96,134.0,0.0,0.0,335.9,1.0,282.44,285.05,295.43,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16787700.0,302.76,297.15,293.15,0.0,0.0,296.49,1.0,1.0,0.24,302.56,297.15,293.15,0.0,0.0,296.49,1.0,1.0,0.25,302.65,297.15,293.15,0.0,0.0,296.49,1.0,1.0,0.19,302.62,297.15,293.15,0.0,0.0,296.49,1.0,1.0,0.25,302.43,297.15,293.15,0.0,0.0,296.49,1.0,1.0,1.21,296.49,284.95,296.4,295.54,296.4,302.66,296.49,1.0,0.46,1.0,1.0,0.0,1.0,2.57,2.57,0.0,1.98,1.0,0.0,0.0,61.05,194.0,0.0,0.0,1238.82,1.0,282.44,285.05,295.46,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16788000.0,302.45,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.32,302.32,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.34,302.36,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.25,302.29,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.34,302.07,297.15,293.15,0.0,0.0,296.47,1.0,1.0,1.61,296.47,284.95,296.48,295.57,296.48,302.37,296.47,1.0,0.61,1.0,1.0,0.0,1.0,3.44,3.44,0.0,2.66,1.0,0.0,0.0,109.17,234.0,7.01,0.0,2974.0,1.0,282.44,285.05,295.49,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16788300.0,302.2,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.4,302.1,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.42,302.11,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.31,302.05,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.42,301.79,297.15,293.15,0.0,0.0,296.54,1.0,1.0,2.0,296.54,284.95,296.57,295.59,296.57,302.12,296.54,1.0,0.75,1.0,1.0,0.0,1.0,4.27,4.27,0.0,3.3,1.0,0.0,0.0,168.11,294.0,52.08,0.0,5687.72,1.0,282.44,285.05,295.52,295.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16788600.0,302.01,297.15,293.15,0.0,0.0,296.63,1.0,1.0,0.47,301.91,297.15,293.15,0.0,0.0,296.63,1.0,1.0,0.49,301.92,297.15,293.15,0.0,0.0,296.63,1.0,1.0,0.37,301.86,297.15,293.15,0.0,0.0,296.63,1.0,1.0,0.49,301.59,297.15,293.15,0.0,0.0,296.63,1.0,1.0,2.34,296.63,284.95,296.65,295.61,296.65,301.92,296.63,1.0,0.88,1.0,1.0,0.0,1.0,5.01,5.01,0.0,3.87,1.0,0.0,0.0,231.61,334.0,57.9,0.0,9209.94,1.0,282.44,285.05,295.55,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16788900.0,301.87,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.53,301.77,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,296.71,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,296.71,1.0,1.0,2.64,296.71,284.95,296.73,295.63,296.73,301.75,296.71,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,1.0,0.0,0.0,295.15,394.0,58.17,0.0,13270.08,1.0,282.44,285.06,295.57,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16789200.0,301.8,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.53,301.69,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.41,301.63,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,296.8,1.0,1.0,2.66,296.8,284.95,296.82,295.65,296.82,301.67,296.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,57.72,0.0,13466.33,1.0,282.44,285.06,295.59,295.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16789500.0,301.81,297.15,293.15,0.0,0.0,296.89,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,296.89,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.89,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,296.89,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,296.89,1.0,1.0,2.66,296.89,284.95,296.9,295.67,296.9,301.66,296.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,56.96,0.0,13466.28,1.0,282.44,285.06,295.61,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16789800.0,301.83,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,296.97,1.0,1.0,2.66,296.97,284.95,296.98,295.7,296.98,301.67,296.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,56.88,0.0,13466.24,1.0,282.44,285.06,295.64,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16790100.0,301.86,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,297.05,1.0,1.0,2.66,297.05,284.95,297.07,295.73,297.07,301.68,297.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,56.88,0.0,13466.22,1.0,282.44,285.06,295.66,295.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16790400.0,301.89,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.53,301.68,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,297.14,1.0,1.0,2.66,297.14,284.95,297.15,295.77,297.15,301.7,297.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,56.89,0.0,13466.21,1.0,282.44,285.06,295.69,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16790700.0,301.92,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.53,301.7,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.41,301.63,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.32,297.15,293.15,0.0,0.0,297.22,1.0,1.0,2.66,297.22,284.95,297.23,295.83,297.23,301.73,297.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,54.54,0.0,13466.21,1.0,282.44,285.06,295.72,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16791000.0,301.96,297.15,293.15,0.0,0.0,297.29,1.0,1.0,0.53,301.72,297.15,293.15,0.0,0.0,297.29,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,297.29,1.0,1.0,0.41,301.65,297.15,293.15,0.0,0.0,297.29,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,297.29,1.0,1.0,2.66,297.29,284.95,297.31,295.9,297.3,301.75,297.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,51.32,0.0,13466.21,1.0,282.44,285.06,295.77,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16791300.0,302.0,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.53,301.74,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.41,301.67,297.15,293.15,0.0,0.0,297.36,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,297.36,1.0,1.0,2.66,297.36,284.95,297.38,295.98,297.38,301.78,297.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,49.03,0.0,13466.21,1.0,282.44,285.06,295.82,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16791600.0,302.04,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.53,301.76,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.41,301.7,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,297.43,1.0,1.0,2.66,297.43,284.95,297.45,296.07,297.45,301.81,297.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,47.89,0.0,13466.22,1.0,282.44,285.06,295.89,295.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16791900.0,302.07,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.53,301.79,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.41,301.72,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,297.5,1.0,1.0,2.66,297.5,284.95,297.52,296.17,297.52,301.84,297.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,47.89,0.0,13466.23,1.0,282.44,285.06,295.96,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16792200.0,302.11,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.53,301.82,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.41,301.74,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,297.57,1.0,1.0,2.66,297.57,284.95,297.59,296.28,297.59,301.88,297.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,49.07,0.0,13466.25,1.0,282.44,285.06,296.05,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16792500.0,302.16,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.41,301.77,297.15,293.15,0.0,0.0,297.65,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,297.65,1.0,1.0,2.66,297.65,284.95,297.66,296.38,297.66,301.91,297.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,51.39,0.0,13466.25,1.0,282.44,285.06,296.14,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.41,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16792800.0,302.2,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,297.73,1.0,1.0,2.66,297.73,284.95,297.74,296.47,297.74,301.95,297.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,54.87,0.0,13466.23,1.0,282.44,285.06,296.23,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16793100.0,302.24,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.41,301.83,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,297.81,1.0,1.0,2.66,297.81,284.95,297.83,296.56,297.83,301.98,297.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,59.54,0.0,13466.22,1.0,282.44,285.06,296.32,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16793400.0,302.28,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,297.91,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.91,1.0,1.0,2.66,297.91,284.95,297.93,296.64,297.93,302.02,297.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,65.35,0.0,13466.21,1.0,282.44,285.06,296.41,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16793700.0,302.33,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,298.01,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,298.01,1.0,1.0,2.66,298.01,284.95,298.03,296.7,298.03,302.06,298.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,72.34,0.0,13466.21,1.0,282.44,285.06,296.5,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16794000.0,302.38,297.15,293.15,0.0,0.0,298.13,1.0,1.0,0.53,302.03,297.15,293.15,0.0,0.0,298.13,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,298.13,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,298.13,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,298.13,1.0,1.0,2.66,298.13,284.95,298.15,296.74,298.15,302.11,298.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,80.49,0.0,13466.21,1.0,282.44,285.07,296.57,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16794300.0,302.42,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,298.26,1.0,1.0,2.66,298.26,284.95,298.28,296.77,298.28,302.15,298.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,89.3,0.0,13466.21,1.0,282.44,285.07,296.63,296.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16794600.0,302.47,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,298.4,1.0,1.0,2.66,298.4,284.95,298.43,296.81,298.42,302.19,298.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,97.37,0.0,13466.21,1.0,282.44,285.07,296.68,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16794900.0,302.52,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.53,302.16,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,298.55,1.0,1.0,2.66,298.55,284.95,298.58,296.85,298.58,302.23,298.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,104.35,0.0,13466.21,1.0,282.44,285.07,296.73,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16795200.0,302.57,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,298.71,1.0,1.0,2.66,298.71,284.95,298.74,296.89,298.74,302.28,298.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,110.16,0.0,13466.22,1.0,282.44,285.07,296.78,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16795500.0,302.62,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,298.88,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,298.88,1.0,1.0,2.66,298.88,284.95,298.91,296.94,298.91,302.33,298.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,114.76,0.0,13466.23,1.0,282.44,285.07,296.82,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16795800.0,302.68,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,299.06,1.0,1.0,2.66,299.06,284.95,299.09,296.99,299.09,302.38,299.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,118.29,0.0,13466.25,1.0,282.44,285.07,296.87,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16796100.0,302.73,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,302.22,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.24,284.95,299.27,297.04,299.27,302.43,299.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,120.62,0.0,13466.24,1.0,282.44,285.07,296.92,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.42,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16796400.0,302.79,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.41,302.27,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,299.41,1.0,1.0,2.66,299.42,284.95,299.45,297.08,299.45,302.48,299.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,121.79,0.0,13466.22,1.0,282.44,285.07,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16796700.0,302.84,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,299.6,1.0,1.0,2.66,299.6,284.95,299.63,297.13,299.63,302.53,299.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,121.83,0.0,13466.21,1.0,282.44,285.07,297.01,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16797000.0,302.9,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.53,302.53,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,299.77,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,299.77,1.0,1.0,2.66,299.77,284.95,299.81,297.18,299.8,302.59,299.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,120.69,0.0,13466.21,1.0,282.44,285.07,297.06,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16797300.0,302.95,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,284.95,299.98,297.22,299.98,302.64,299.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,118.43,0.0,13466.21,1.0,282.43,285.07,297.11,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16797600.0,303.0,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,284.95,300.15,297.27,300.15,302.69,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,114.98,0.0,13466.21,1.0,282.43,285.07,297.15,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16797900.0,303.05,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,302.7,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,284.95,300.32,297.31,300.32,302.74,300.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,113.13,0.0,13466.22,1.0,282.43,285.07,297.2,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16798200.0,303.09,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,300.45,1.0,1.0,2.66,300.45,284.95,300.48,297.34,300.48,302.8,300.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,112.91,0.0,13466.24,1.0,282.43,285.08,297.24,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16798500.0,303.14,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.41,302.62,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.62,1.0,1.0,2.66,300.62,284.95,300.65,297.38,300.65,302.85,300.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,112.9,0.0,13466.28,1.0,282.43,285.08,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16798800.0,303.19,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,284.95,300.82,297.41,300.82,302.9,300.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,112.91,0.0,13466.34,1.0,282.43,285.08,297.32,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16799100.0,303.24,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,284.95,300.98,297.44,300.98,302.95,300.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,112.93,0.0,13466.42,1.0,282.43,285.08,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16799400.0,303.29,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,302.78,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,284.95,301.15,297.48,301.15,303.01,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,112.94,0.0,13466.49,1.0,282.43,285.08,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16799700.0,303.34,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,284.95,301.32,297.51,301.32,303.06,301.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,112.95,0.0,13466.53,1.0,282.43,285.08,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16800000.0,303.4,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,301.48,297.55,301.48,303.12,301.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,112.97,0.0,13466.59,1.0,282.43,285.08,297.46,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16800300.0,303.45,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,284.95,301.65,297.59,301.65,303.18,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,112.98,0.0,13466.66,1.0,282.43,285.08,297.5,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16800600.0,303.51,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,303.23,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,301.82,297.63,301.82,303.23,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,112.99,0.0,13466.73,1.0,282.43,285.08,297.53,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16800900.0,303.57,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,301.98,297.68,301.98,303.3,301.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,113.01,0.0,13466.79,1.0,282.43,285.08,297.58,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16801200.0,303.63,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,302.15,297.74,302.15,303.36,302.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,113.01,0.0,13466.85,1.0,282.43,285.08,297.62,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16801500.0,303.69,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,302.28,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,284.95,302.31,297.81,302.31,303.43,302.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,106.65,0.0,13466.91,1.0,282.43,285.08,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16801800.0,303.75,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,284.95,302.45,297.9,302.45,303.49,302.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,96.24,0.0,13466.97,1.0,282.43,285.08,297.74,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16802100.0,303.8,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.41,303.32,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,302.58,297.99,302.58,303.55,302.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,85.87,0.0,13467.04,1.0,282.43,285.09,297.81,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16802400.0,303.85,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,302.67,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,302.69,298.1,302.69,303.6,302.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,76.0,0.0,13467.11,1.0,282.43,285.09,297.89,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16802700.0,303.88,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,302.78,298.2,302.78,303.65,302.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,66.74,0.0,13467.18,1.0,282.43,285.09,297.98,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16803000.0,303.92,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.41,303.46,297.15,293.15,0.0,0.0,302.85,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,284.95,302.87,298.31,302.87,303.69,302.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,58.04,0.0,13467.25,1.0,282.43,285.09,298.07,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16803300.0,303.95,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,302.94,298.41,302.94,303.73,302.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,49.93,0.0,13467.33,1.0,282.43,285.09,298.17,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16803600.0,303.98,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.53,303.84,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,302.99,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,303.0,298.49,303.0,303.76,302.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,42.38,0.0,13467.41,1.0,282.43,285.09,298.27,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16803900.0,304.0,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,303.88,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,303.05,298.57,303.05,303.79,303.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,35.41,0.0,13467.48,1.0,282.43,285.09,298.36,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16804200.0,304.02,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,303.09,298.62,303.09,303.82,303.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,29.03,0.0,13467.54,1.0,282.43,285.09,298.44,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16804500.0,304.04,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,303.13,298.65,303.13,303.85,303.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,23.23,0.0,13467.57,1.0,282.43,285.09,298.51,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16804800.0,304.05,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,303.98,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,303.87,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,18.01,0.0,13467.58,1.0,282.43,285.09,298.56,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16805100.0,304.05,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,303.65,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,303.17,298.63,303.17,303.88,303.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,14.78,0.0,13467.58,1.0,282.43,285.09,298.59,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16805400.0,304.06,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,304.02,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.19,298.61,303.19,303.89,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,12.83,0.0,13467.57,1.0,282.43,285.1,298.6,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16805700.0,304.07,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.53,304.04,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,303.2,298.57,303.2,303.91,303.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,11.14,0.0,13467.55,1.0,282.43,285.1,298.59,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16806000.0,304.08,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,303.69,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,303.21,298.54,303.21,303.92,303.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,9.61,0.0,13467.52,1.0,282.43,285.1,298.58,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16806300.0,304.09,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.22,298.5,303.22,303.94,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,8.22,0.0,13467.49,1.0,282.43,285.1,298.56,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16806600.0,304.1,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,303.23,298.46,303.23,303.95,303.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,6.97,0.0,13467.47,1.0,282.43,285.1,298.53,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16806900.0,304.11,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,303.24,298.41,303.24,303.96,303.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,5.85,0.0,13467.46,1.0,282.43,285.1,298.5,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16807200.0,304.11,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.53,304.14,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,303.24,298.37,303.24,303.98,303.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,4.88,0.0,13467.45,1.0,282.42,285.1,298.46,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16807500.0,304.12,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.41,303.75,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,303.24,298.33,303.24,303.99,303.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,4.05,0.0,13467.44,1.0,282.42,285.1,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16807800.0,304.13,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,303.25,298.3,303.25,304.0,303.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,3.35,0.0,13467.43,1.0,282.42,285.1,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16808100.0,304.13,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,303.77,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,303.25,298.27,303.25,304.01,303.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,2.79,0.0,13467.43,1.0,282.42,285.1,298.35,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16808400.0,304.14,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,303.25,298.24,303.25,304.02,303.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,2.36,0.0,13467.42,1.0,282.42,285.1,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16808700.0,304.16,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,303.25,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,303.25,298.22,303.25,304.05,303.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.27,0.0,13467.42,1.0,282.42,285.11,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16809000.0,304.18,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,303.24,298.2,303.24,304.07,303.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,282.42,285.11,298.26,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16809300.0,304.18,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,303.23,298.17,303.23,304.08,303.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.41,1.0,282.42,285.11,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
