time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16809600.0,304.19,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.22,298.14,303.22,304.09,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.41,1.0,282.42,285.11,298.21,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16809900.0,304.19,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,303.21,298.11,303.21,304.1,303.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.41,1.0,282.42,285.11,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16810200.0,304.19,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.53,304.27,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,303.19,298.08,303.19,304.1,303.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.41,1.0,282.42,285.11,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16810500.0,304.19,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.18,298.05,303.18,304.11,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.41,1.0,282.42,285.11,298.12,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16810800.0,304.19,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,303.16,298.03,303.16,304.11,303.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,282.42,285.11,298.09,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16811100.0,304.2,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,303.15,298.01,303.15,304.12,303.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,282.42,285.11,298.07,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16811400.0,304.2,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.99,303.15,304.13,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,282.42,285.11,298.04,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16811700.0,304.2,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.89,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.99,303.15,304.14,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.49,0.0,13467.42,1.0,282.42,285.11,298.03,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16812000.0,304.21,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.99,303.15,304.15,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,4.25,0.0,13467.42,1.0,282.42,285.12,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16812300.0,304.21,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,303.91,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,303.17,298.01,303.17,304.16,303.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,15.79,0.0,13467.42,1.0,282.42,285.12,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16812600.0,304.22,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,303.92,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,303.21,298.04,303.21,304.18,303.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,30.87,0.0,13467.4,1.0,282.42,285.12,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16812900.0,304.24,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.41,303.94,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,303.28,298.1,303.28,304.2,303.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,44.18,0.0,13467.37,1.0,282.42,285.12,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16813200.0,304.26,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,303.36,298.17,303.36,304.23,303.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,55.12,0.0,13467.33,1.0,282.42,285.12,298.07,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16813500.0,304.29,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.41,303.99,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,303.45,298.26,303.45,304.26,303.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,63.63,0.0,13467.28,1.0,282.42,285.12,298.12,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16813800.0,304.32,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.53,304.43,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,303.53,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,284.95,303.55,298.35,303.55,304.29,303.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,69.71,0.0,13467.23,1.0,282.42,285.12,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16814100.0,304.35,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.41,304.06,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,303.66,298.44,303.66,304.33,303.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,73.33,0.0,13467.18,1.0,282.42,285.12,298.26,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16814400.0,304.39,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.41,304.1,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,303.77,298.54,303.77,304.37,303.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,74.51,0.0,13467.15,1.0,282.42,285.12,298.34,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16814700.0,304.36,297.15,293.15,0.0,0.0,303.86,0.94,1.0,0.9,304.47,297.15,293.15,0.0,0.0,303.86,0.94,1.0,0.95,304.43,297.15,293.15,0.0,0.0,303.86,0.94,1.0,0.7,304.09,297.15,293.15,0.0,0.0,303.86,0.94,1.0,0.95,303.71,297.15,293.15,0.0,0.0,303.85,0.3,0.05,0.29,303.86,284.95,303.88,298.64,303.88,304.35,303.86,1.0,0.92,1.0,1.0,0.0,1.0,4.57,4.57,0.0,3.53,1.0,0.0,0.0,500.6,410.0,60.92,0.0,9391.59,1.0,282.42,285.12,298.43,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16815000.0,304.43,297.15,293.15,0.0,0.0,303.96,0.98,1.0,0.9,304.53,297.15,293.15,0.0,0.0,303.96,0.98,1.0,0.95,304.52,297.15,293.15,0.0,0.0,303.96,0.98,1.0,0.7,304.16,297.15,293.15,0.0,0.0,303.96,0.98,1.0,0.95,303.8,297.15,293.15,0.0,0.0,303.95,0.32,0.05,0.28,303.96,284.95,303.98,298.73,303.98,304.42,303.96,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,424.01,410.0,67.91,0.0,8657.73,1.0,282.42,285.12,298.52,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16815300.0,304.48,297.15,293.15,0.0,0.0,304.05,0.98,1.0,0.9,304.58,297.15,293.15,0.0,0.0,304.05,0.98,1.0,0.95,304.58,297.15,293.15,0.0,0.0,304.05,0.98,1.0,0.7,304.22,297.15,293.15,0.0,0.0,304.05,0.98,1.0,0.95,303.85,297.15,293.15,0.0,0.0,304.05,0.32,0.05,0.28,304.05,284.95,304.07,298.81,304.07,304.47,304.05,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,412.2,410.0,63.37,0.0,8546.26,1.0,282.42,285.13,298.6,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16815600.0,304.52,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.9,304.61,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.95,304.63,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.7,304.26,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.95,303.88,297.15,293.15,0.0,0.0,304.13,0.32,0.05,0.28,304.13,284.95,304.15,298.88,304.15,304.51,304.13,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.35,410.0,55.08,0.0,8528.74,1.0,282.42,285.13,298.69,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16815900.0,304.55,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.9,304.64,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.95,304.68,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.7,304.3,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.95,303.91,297.15,293.15,0.0,0.0,304.2,0.32,0.05,0.28,304.2,284.95,304.22,298.94,304.22,304.55,304.2,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.05,410.0,46.3,0.0,8525.98,1.0,282.42,285.13,298.77,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16816200.0,304.58,297.15,293.15,0.0,0.0,304.26,0.98,1.0,0.9,304.66,297.15,293.15,0.0,0.0,304.26,0.98,1.0,0.95,304.71,297.15,293.15,0.0,0.0,304.26,0.98,1.0,0.7,304.33,297.15,293.15,0.0,0.0,304.26,0.98,1.0,0.95,303.93,297.15,293.15,0.0,0.0,304.26,0.32,0.05,0.28,304.26,284.95,304.27,298.99,304.27,304.58,304.26,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.01,410.0,38.24,0.0,8525.53,1.0,282.42,285.13,298.84,298.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16816500.0,304.6,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.9,304.68,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.95,304.74,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.7,304.36,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.95,303.95,297.15,293.15,0.0,0.0,304.3,0.32,0.05,0.28,304.3,284.95,304.31,299.03,304.31,304.6,304.3,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,30.25,0.0,8525.44,1.0,282.42,285.13,298.9,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16816800.0,304.62,297.15,293.15,0.0,0.0,304.34,0.98,1.0,0.9,304.7,297.15,293.15,0.0,0.0,304.34,0.98,1.0,0.95,304.77,297.15,293.15,0.0,0.0,304.34,0.98,1.0,0.7,304.38,297.15,293.15,0.0,0.0,304.34,0.98,1.0,0.95,303.97,297.15,293.15,0.0,0.0,304.33,0.32,0.05,0.28,304.34,284.95,304.34,299.05,304.34,304.62,304.34,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,22.25,0.0,8525.41,1.0,282.42,285.13,298.95,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16817100.0,304.63,297.15,293.15,0.0,0.0,304.36,0.98,1.0,0.9,304.72,297.15,293.15,0.0,0.0,304.36,0.98,1.0,0.95,304.8,297.15,293.15,0.0,0.0,304.36,0.98,1.0,0.7,304.4,297.15,293.15,0.0,0.0,304.36,0.98,1.0,0.95,303.98,297.15,293.15,0.0,0.0,304.36,0.32,0.05,0.28,304.36,284.95,304.36,299.07,304.36,304.64,304.36,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,14.23,0.0,8525.38,1.0,282.42,285.13,298.99,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16817400.0,304.65,297.15,293.15,0.0,0.0,304.37,0.98,1.0,0.9,304.73,297.15,293.15,0.0,0.0,304.37,0.98,1.0,0.95,304.82,297.15,293.15,0.0,0.0,304.37,0.98,1.0,0.7,304.42,297.15,293.15,0.0,0.0,304.37,0.98,1.0,0.95,304.0,297.15,293.15,0.0,0.0,304.37,0.32,0.05,0.28,304.37,284.95,304.37,299.08,304.37,304.66,304.37,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,6.17,0.0,8525.36,1.0,282.41,285.13,299.02,299.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16817700.0,304.65,297.15,293.15,0.0,0.0,304.36,0.98,1.0,0.9,304.73,297.15,293.15,0.0,0.0,304.36,0.98,1.0,0.95,304.84,297.15,293.15,0.0,0.0,304.36,0.98,1.0,0.7,304.43,297.15,293.15,0.0,0.0,304.36,0.98,1.0,0.95,304.01,297.15,293.15,0.0,0.0,304.36,0.32,0.05,0.28,304.36,284.95,304.36,299.07,304.36,304.67,304.36,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.34,1.0,282.41,285.13,299.04,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16818000.0,304.66,297.15,293.15,0.0,0.0,304.35,0.98,1.0,0.9,304.74,297.15,293.15,0.0,0.0,304.35,0.98,1.0,0.95,304.86,297.15,293.15,0.0,0.0,304.35,0.98,1.0,0.7,304.43,297.15,293.15,0.0,0.0,304.35,0.98,1.0,0.95,304.02,297.15,293.15,0.0,0.0,304.35,0.32,0.05,0.28,304.35,284.95,304.34,299.06,304.34,304.68,304.35,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.33,1.0,282.41,285.13,299.05,299.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16818300.0,304.66,297.15,293.15,0.0,0.0,304.32,0.98,1.0,0.9,304.74,297.15,293.15,0.0,0.0,304.32,0.98,1.0,0.95,304.87,297.15,293.15,0.0,0.0,304.32,0.98,1.0,0.7,304.44,297.15,293.15,0.0,0.0,304.32,0.98,1.0,0.95,304.02,297.15,293.15,0.0,0.0,304.32,0.32,0.05,0.28,304.32,284.95,304.31,299.03,304.31,304.68,304.32,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.31,1.0,282.41,285.13,299.04,299.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16818600.0,304.65,297.15,293.15,0.0,0.0,304.28,0.98,1.0,0.9,304.73,297.15,293.15,0.0,0.0,304.28,0.98,1.0,0.95,304.88,297.15,293.15,0.0,0.0,304.28,0.98,1.0,0.7,304.43,297.15,293.15,0.0,0.0,304.28,0.98,1.0,0.95,304.03,297.15,293.15,0.0,0.0,304.28,0.32,0.05,0.28,304.28,284.95,304.27,298.99,304.27,304.68,304.28,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.29,1.0,282.41,285.14,299.03,299.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16818900.0,304.64,297.15,293.15,0.0,0.0,304.23,0.98,1.0,0.9,304.72,297.15,293.15,0.0,0.0,304.23,0.98,1.0,0.95,304.88,297.15,293.15,0.0,0.0,304.23,0.98,1.0,0.7,304.43,297.15,293.15,0.0,0.0,304.23,0.98,1.0,0.95,304.03,297.15,293.15,0.0,0.0,304.23,0.32,0.05,0.28,304.23,284.95,304.22,298.94,304.22,304.67,304.23,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.28,1.0,282.41,285.14,299.01,299.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16819200.0,304.63,297.15,293.15,0.0,0.0,304.16,0.98,1.0,0.9,304.71,297.15,293.15,0.0,0.0,304.16,0.98,1.0,0.95,304.88,297.15,293.15,0.0,0.0,304.16,0.98,1.0,0.7,304.41,297.15,293.15,0.0,0.0,304.16,0.98,1.0,0.95,304.03,297.15,293.15,0.0,0.0,304.17,0.32,0.05,0.28,304.16,284.95,304.15,298.88,304.15,304.66,304.16,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.26,1.0,282.41,285.14,298.98,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16819500.0,304.6,297.15,293.15,0.0,0.0,304.0,0.98,1.0,0.9,304.69,297.15,293.15,0.0,0.0,304.0,0.98,1.0,0.95,304.86,297.15,293.15,0.0,0.0,304.0,0.98,1.0,0.7,304.39,297.15,293.15,0.0,0.0,304.0,0.98,1.0,0.95,304.02,297.15,293.15,0.0,0.0,304.01,0.32,0.05,0.28,304.0,284.95,303.95,298.77,303.95,304.64,304.0,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.25,1.0,282.41,285.14,298.92,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16819800.0,304.6,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.53,304.69,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.41,304.38,297.15,293.15,0.0,0.0,303.61,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,284.95,303.53,298.58,303.53,304.65,303.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.5,1.0,282.41,285.14,298.84,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16820100.0,304.44,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,304.23,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,302.93,298.32,302.94,304.51,303.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.5,1.0,282.41,285.14,298.7,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16820400.0,304.26,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.41,304.06,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,302.21,298.01,302.21,304.35,302.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.59,1.0,282.41,285.14,298.52,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16820700.0,304.05,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.53,304.21,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,301.53,1.0,1.0,2.66,301.53,284.95,301.39,297.65,301.4,304.16,301.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,0.0,0.0,13466.71,1.0,282.41,285.14,298.28,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16821000.0,303.82,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.53,304.01,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.41,303.65,297.15,293.15,0.0,0.0,300.69,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,300.69,1.0,1.0,2.66,300.69,284.95,300.54,297.26,300.54,303.94,300.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.84,1.0,282.41,285.14,298.0,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16821300.0,303.56,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.53,303.78,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.41,303.42,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,299.84,1.0,1.0,2.66,299.84,284.95,299.69,296.87,299.7,303.7,299.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13466.98,1.0,282.41,285.14,297.69,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16821600.0,303.31,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,299.04,1.0,1.0,2.66,299.03,284.95,298.9,296.49,298.9,303.47,299.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,0.0,0.0,13467.1,1.0,282.41,285.14,297.36,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16821900.0,303.09,297.15,293.15,0.0,0.0,298.32,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,298.32,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,298.32,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,298.32,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,298.32,1.0,1.0,2.66,298.32,284.95,298.2,296.16,298.21,303.27,298.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.18,1.0,282.41,285.15,297.02,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16822200.0,302.9,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,297.74,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,297.74,1.0,1.0,2.66,297.74,284.95,297.65,295.91,297.65,303.09,297.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.22,1.0,282.41,285.15,296.71,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16822500.0,302.75,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,297.34,1.0,1.0,2.66,297.34,284.95,297.28,295.77,297.28,302.95,297.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.21,1.0,282.41,285.15,296.43,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16822800.0,302.65,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,297.17,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,297.17,1.0,1.0,2.66,297.17,284.95,297.15,295.77,297.15,302.86,297.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,0.0,0.0,13467.14,1.0,282.41,285.15,296.22,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16823100.0,302.59,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,295.86,297.15,302.8,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,0.0,0.0,13467.05,1.0,282.41,285.15,296.1,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16823400.0,302.55,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.52,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,295.94,297.15,302.77,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.08,0.0,13466.95,1.0,282.41,285.15,296.04,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16823700.0,302.52,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.84,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.02,297.15,302.74,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,1.04,0.0,13466.86,1.0,282.41,285.15,296.02,296.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16824000.0,302.49,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.09,297.15,302.71,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,1.14,0.0,13466.76,1.0,282.41,285.15,296.04,296.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16824300.0,302.46,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.16,297.15,302.69,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,1.15,0.0,13466.68,1.0,282.41,285.15,296.07,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16824600.0,302.44,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.43,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.22,297.15,302.66,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,1.15,0.0,13466.59,1.0,282.41,285.15,296.11,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.43,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16824900.0,302.41,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.73,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.28,297.15,302.64,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,1.15,0.0,13466.52,1.0,282.41,285.15,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16825200.0,302.39,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.32,297.15,302.61,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,1.15,0.0,13466.45,1.0,282.41,285.15,296.2,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16825500.0,302.36,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.36,297.15,302.59,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,1.15,0.0,13466.39,1.0,282.41,285.15,296.24,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16825800.0,302.34,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.66,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.38,297.15,302.56,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,1.15,0.0,13466.35,1.0,282.41,285.15,296.28,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16826100.0,302.31,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.4,297.15,302.54,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,1.15,0.0,13466.31,1.0,282.41,285.15,296.32,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16826400.0,302.29,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.3,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.51,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,1.15,0.0,13466.29,1.0,282.41,285.15,296.35,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16826700.0,302.26,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.58,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.28,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.49,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,1.15,0.0,13466.28,1.0,282.41,285.15,296.37,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16827000.0,302.24,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.56,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.26,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.46,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,1.15,0.0,13466.27,1.0,282.41,285.16,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16827300.0,302.21,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.53,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.44,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,1.15,0.0,13466.26,1.0,282.4,285.16,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16827600.0,302.19,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.41,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.15,0.0,13466.23,1.0,282.4,285.16,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16827900.0,302.16,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.38,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.15,0.0,13466.22,1.0,282.4,285.16,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16828200.0,302.14,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.16,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.36,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.15,0.0,13466.18,1.0,282.4,285.16,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16828500.0,302.11,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.14,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.33,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.15,0.0,13466.14,1.0,282.4,285.16,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16828800.0,302.09,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.41,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.57,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.31,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.15,0.0,13466.1,1.0,282.4,285.16,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16829100.0,302.06,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.28,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.15,0.0,13466.06,1.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16829400.0,302.04,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.26,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,1.15,0.0,13466.01,1.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16829700.0,302.02,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.23,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,1.15,0.0,13465.98,1.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16830000.0,301.99,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,297.15,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,297.15,1.0,1.0,2.66,297.15,284.95,297.15,296.41,297.15,302.21,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,1.15,0.0,13465.97,1.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16830300.0,302.46,303.15,285.15,0.0,0.0,300.96,1.0,0.85,0.53,302.66,303.15,285.15,0.0,0.0,300.96,1.0,0.87,0.56,302.82,303.15,285.15,0.0,0.0,300.96,1.0,0.89,0.41,302.38,303.15,285.15,0.0,0.0,300.96,1.0,0.84,0.56,301.88,303.15,285.15,0.0,0.0,300.96,1.0,0.78,2.66,300.96,284.95,297.15,296.41,301.37,302.59,300.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,2049.21,0.0,13477.98,0.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16830600.0,302.86,303.15,285.15,0.0,0.0,301.58,1.0,0.87,0.53,303.02,303.15,285.15,0.0,0.0,301.58,1.0,0.9,0.56,303.18,303.15,285.15,0.0,0.0,301.58,1.0,0.93,0.41,302.75,303.15,285.15,0.0,0.0,301.58,1.0,0.86,0.56,302.31,303.15,285.15,0.0,0.0,301.58,1.0,0.79,2.66,301.58,284.95,297.15,296.41,301.66,302.96,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,389.48,0.0,13478.03,0.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16830900.0,303.02,303.15,285.15,0.0,0.0,301.76,1.0,0.88,0.53,303.17,303.15,285.15,0.0,0.0,301.76,1.0,0.92,0.56,303.34,303.15,285.15,0.0,0.0,301.76,1.0,0.95,0.41,302.9,303.15,285.15,0.0,0.0,301.76,1.0,0.86,0.56,302.5,303.15,285.15,0.0,0.0,301.76,1.0,0.78,2.66,301.76,284.95,297.15,296.41,301.78,303.12,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,108.84,0.0,13478.04,0.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16831200.0,303.09,303.15,285.15,0.0,0.0,301.83,1.0,0.89,0.53,303.24,303.15,285.15,0.0,0.0,301.83,1.0,0.92,0.56,303.4,303.15,285.15,0.0,0.0,301.83,1.0,0.96,0.41,302.97,303.15,285.15,0.0,0.0,301.83,1.0,0.86,0.56,302.59,303.15,285.15,0.0,0.0,301.83,1.0,0.77,2.66,301.83,284.95,297.15,296.41,301.84,303.19,301.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,41.52,0.0,13478.04,0.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16831500.0,303.12,303.15,285.15,0.0,0.0,301.86,1.0,0.89,0.53,303.27,303.15,285.15,0.0,0.0,301.86,1.0,0.93,0.56,303.43,303.15,285.15,0.0,0.0,301.86,1.0,0.97,0.41,303.0,303.15,285.15,0.0,0.0,301.86,1.0,0.86,0.56,302.64,303.15,285.15,0.0,0.0,301.86,1.0,0.76,2.66,301.86,284.95,297.15,296.41,301.86,303.22,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,18.83,0.0,13478.06,0.0,282.4,285.16,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16831800.0,303.14,303.15,285.15,0.0,0.0,301.87,1.0,0.89,0.53,303.28,303.15,285.15,0.0,0.0,301.87,1.0,0.94,0.56,303.44,303.15,285.15,0.0,0.0,301.87,1.0,0.98,0.41,303.02,303.15,285.15,0.0,0.0,301.87,1.0,0.86,0.56,302.66,303.15,285.15,0.0,0.0,301.87,1.0,0.74,2.66,301.87,284.95,297.15,296.41,301.87,303.23,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,9.31,0.0,13478.07,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16832100.0,303.15,303.15,285.15,0.0,0.0,301.87,1.0,0.89,0.53,303.29,303.15,285.15,0.0,0.0,301.87,1.0,0.94,0.56,303.45,303.15,285.15,0.0,0.0,301.87,1.0,0.99,0.41,303.02,303.15,285.15,0.0,0.0,301.87,1.0,0.85,0.56,302.67,303.15,285.15,0.0,0.0,301.87,1.0,0.73,2.66,301.87,284.95,297.15,296.41,301.88,303.24,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,4.82,0.0,13478.08,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16832400.0,303.15,303.15,285.15,0.0,0.0,301.88,1.0,0.89,0.53,303.29,303.15,285.15,0.0,0.0,301.88,1.0,0.95,0.56,303.45,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.03,303.15,285.15,0.0,0.0,301.88,1.0,0.85,0.56,302.68,303.15,285.15,0.0,0.0,301.88,1.0,0.71,2.66,301.88,284.95,297.15,296.41,301.88,303.24,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,2.51,0.0,13478.1,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16832700.0,303.15,303.15,285.15,0.0,0.0,301.88,1.0,0.89,0.53,303.29,303.15,285.15,0.0,0.0,301.88,1.0,0.95,0.56,303.44,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.03,303.15,285.15,0.0,0.0,301.88,1.0,0.85,0.56,302.68,303.15,285.15,0.0,0.0,301.88,1.0,0.7,2.66,301.88,284.95,297.15,296.41,301.88,303.24,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,1.22,0.0,13478.11,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16833000.0,303.15,303.15,285.15,0.0,0.0,301.88,1.0,0.89,0.53,303.29,303.15,285.15,0.0,0.0,301.88,1.0,0.96,0.56,303.44,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.03,303.15,285.15,0.0,0.0,301.88,1.0,0.84,0.56,302.68,303.15,285.15,0.0,0.0,301.88,1.0,0.68,2.66,301.88,284.95,297.15,296.41,301.88,303.24,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.43,0.0,13478.12,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
