time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16833300.0,303.14,303.15,285.15,0.0,0.0,301.87,1.0,0.89,0.53,303.29,303.15,285.15,0.0,0.0,301.87,1.0,0.96,0.56,303.44,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.87,1.0,0.84,0.56,302.68,303.15,285.15,0.0,0.0,301.87,1.0,0.67,2.66,301.87,284.95,297.15,296.41,301.87,303.24,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.13,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16833600.0,303.14,303.15,285.15,0.0,0.0,301.87,1.0,0.89,0.53,303.28,303.15,285.15,0.0,0.0,301.87,1.0,0.96,0.56,303.43,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.87,1.0,0.83,0.56,302.68,303.15,285.15,0.0,0.0,301.87,1.0,0.65,2.66,301.87,284.95,297.15,296.41,301.87,303.23,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16833900.0,303.14,303.15,285.15,0.0,0.0,301.87,1.0,0.89,0.53,303.28,303.15,285.15,0.0,0.0,301.87,1.0,0.97,0.56,303.42,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.87,1.0,0.83,0.56,302.68,303.15,285.15,0.0,0.0,301.87,1.0,0.63,2.66,301.87,284.95,297.15,296.41,301.87,303.23,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16834200.0,303.13,303.15,285.15,0.0,0.0,301.86,1.0,0.89,0.53,303.27,303.15,285.15,0.0,0.0,301.86,1.0,0.97,0.56,303.42,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.86,1.0,0.82,0.56,302.68,303.15,285.15,0.0,0.0,301.86,1.0,0.62,2.66,301.86,284.95,297.15,296.41,301.86,303.22,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.17,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16834500.0,303.13,303.15,285.15,0.0,0.0,301.86,1.0,0.89,0.53,303.27,303.15,285.15,0.0,0.0,301.86,1.0,0.97,0.56,303.41,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.01,303.15,285.15,0.0,0.0,301.86,1.0,0.82,0.56,302.68,303.15,285.15,0.0,0.0,301.86,1.0,0.6,2.66,301.86,284.95,297.15,296.41,301.86,303.22,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.18,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16834800.0,303.12,303.15,285.15,0.0,0.0,301.85,1.0,0.89,0.54,303.26,303.15,285.15,0.0,0.0,301.85,1.0,0.98,0.56,303.4,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.42,303.01,303.15,285.15,0.0,0.0,301.85,1.0,0.81,0.56,302.68,303.15,285.15,0.0,0.0,301.85,1.0,0.59,2.64,301.85,284.95,297.15,296.41,301.85,303.21,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,296.59,410.0,0.0,0.0,13473.22,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16835100.0,303.11,303.15,285.15,0.0,0.0,301.85,1.0,0.88,0.55,303.25,303.15,285.15,0.0,0.0,301.85,1.0,0.98,0.58,303.39,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.43,303.0,303.15,285.15,0.0,0.0,301.85,1.0,0.81,0.58,302.68,303.15,285.15,0.0,0.0,301.85,0.98,0.57,2.57,301.85,284.95,297.15,296.41,301.85,303.2,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,300.89,410.0,0.0,0.0,13454.11,0.0,282.4,285.17,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16835400.0,303.1,303.15,285.15,0.0,0.0,301.84,1.0,0.88,0.57,303.24,303.15,285.15,0.0,0.0,301.84,1.0,0.98,0.6,303.38,303.15,285.15,0.0,0.0,301.84,1.0,1.0,0.44,302.99,303.15,285.15,0.0,0.0,301.84,1.0,0.8,0.6,302.68,303.15,285.15,0.0,0.0,301.84,0.97,0.56,2.51,301.84,284.95,297.15,296.41,301.84,303.19,301.84,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,305.22,410.0,0.0,0.0,13434.49,0.0,282.4,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16835700.0,303.1,303.15,285.15,0.0,0.0,301.83,1.0,0.88,0.58,303.24,303.15,285.15,0.0,0.0,301.83,1.0,0.99,0.61,303.37,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.45,302.98,303.15,285.15,0.0,0.0,301.83,1.0,0.8,0.61,302.68,303.15,285.15,0.0,0.0,301.83,0.95,0.54,2.44,301.83,284.95,297.15,296.41,301.83,303.18,301.83,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.27,1.0,0.0,0.0,309.61,410.0,0.0,0.0,13414.46,0.0,282.4,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16836000.0,303.09,303.15,285.15,0.0,0.0,301.83,1.0,0.88,0.6,303.23,303.15,285.15,0.0,0.0,301.83,1.0,0.99,0.63,303.37,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.46,302.98,303.15,285.15,0.0,0.0,301.83,1.0,0.79,0.63,302.69,303.15,285.15,0.0,0.0,301.83,0.93,0.53,2.37,301.83,284.95,297.15,296.41,301.83,303.17,301.83,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,314.07,410.0,0.0,0.0,13394.0,0.0,282.4,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16836300.0,303.08,303.15,285.15,0.0,0.0,301.82,1.0,0.87,0.61,303.22,303.15,285.15,0.0,0.0,301.82,1.0,0.99,0.64,303.36,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.48,302.97,303.15,285.15,0.0,0.0,301.82,1.0,0.78,0.64,302.69,303.15,285.15,0.0,0.0,301.82,0.91,0.51,2.31,301.82,284.95,297.15,296.41,301.82,303.17,301.82,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,318.6,410.0,0.0,0.0,13373.05,0.0,282.4,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16836600.0,303.07,303.15,285.15,0.0,0.0,301.81,1.0,0.87,0.63,303.21,303.15,285.15,0.0,0.0,301.81,1.0,0.99,0.66,303.35,303.15,285.15,0.0,0.0,301.81,1.0,1.0,0.49,302.96,303.15,285.15,0.0,0.0,301.81,1.0,0.77,0.66,302.69,303.15,285.15,0.0,0.0,301.81,0.89,0.5,2.24,301.81,284.95,297.15,296.41,301.81,303.16,301.81,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,323.18,410.0,0.0,0.0,13351.67,0.0,282.4,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16836900.0,303.06,303.15,285.15,0.0,0.0,301.8,1.0,0.86,0.64,303.2,303.15,285.15,0.0,0.0,301.8,1.0,0.99,0.68,303.34,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.5,302.95,303.15,285.15,0.0,0.0,301.8,1.0,0.77,0.68,302.69,303.15,285.15,0.0,0.0,301.8,0.88,0.48,2.18,301.8,284.95,297.15,296.41,301.8,303.15,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.26,1.0,0.0,0.0,327.83,410.0,0.0,0.0,13329.86,0.0,282.4,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16837200.0,303.05,303.15,285.15,0.0,0.0,301.8,1.0,0.86,0.66,303.19,303.15,285.15,0.0,0.0,301.8,1.0,0.99,0.69,303.33,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.51,302.94,303.15,285.15,0.0,0.0,301.8,1.0,0.76,0.69,302.7,303.15,285.15,0.0,0.0,301.8,0.86,0.47,2.11,301.8,284.95,297.15,296.41,301.8,303.14,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.6,0.0,5.6,-1.25,1.0,0.0,0.0,332.53,410.0,0.0,0.0,13307.61,0.0,282.39,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16837500.0,303.04,303.15,285.15,0.0,0.0,301.79,1.0,0.86,0.67,303.18,303.15,285.15,0.0,0.0,301.79,1.0,0.99,0.71,303.32,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.52,302.93,303.15,285.15,0.0,0.0,301.79,1.0,0.75,0.71,302.7,303.15,285.15,0.0,0.0,301.79,0.85,0.45,2.05,301.79,284.95,297.15,296.41,301.79,303.13,301.79,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,337.28,410.0,0.0,0.0,13284.95,0.0,282.39,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16837800.0,303.03,303.15,285.15,0.0,0.0,301.78,1.0,0.85,0.69,303.17,303.15,285.15,0.0,0.0,301.78,1.0,0.99,0.72,303.31,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.53,302.93,303.15,285.15,0.0,0.0,301.78,0.99,0.74,0.7,302.7,303.15,285.15,0.0,0.0,301.78,0.83,0.44,1.98,301.78,284.95,297.14,296.41,301.78,303.12,301.78,1.0,1.0,0.0,0.0,1.0,1.0,5.57,0.0,5.57,-1.25,1.0,0.0,0.0,343.57,410.0,0.0,0.0,13254.67,0.0,282.39,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16838100.0,303.01,303.15,285.15,0.0,0.0,301.77,1.0,0.85,0.71,303.16,303.15,285.15,0.0,0.0,301.77,1.0,0.99,0.75,303.29,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.55,302.92,303.15,285.15,0.0,0.0,301.77,0.98,0.74,0.7,302.71,303.15,285.15,0.0,0.0,301.77,0.82,0.42,1.92,301.77,284.95,297.13,296.41,301.77,303.11,301.77,1.0,1.0,0.0,0.0,1.0,1.0,5.56,0.0,5.56,-1.24,1.0,0.0,0.0,350.61,410.0,0.0,0.0,13220.41,0.0,282.39,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16838400.0,303.0,303.15,285.15,0.0,0.0,301.76,1.0,0.84,0.73,303.14,303.15,285.15,0.0,0.0,301.76,1.0,0.99,0.77,303.28,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.57,302.92,303.15,285.15,0.0,0.0,301.76,0.97,0.73,0.69,302.71,303.15,285.15,0.0,0.0,301.76,0.8,0.41,1.86,301.76,284.95,297.12,296.41,301.76,303.1,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.54,0.0,5.54,-1.24,1.0,0.0,0.0,357.78,410.0,0.0,0.0,13185.15,0.0,282.39,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16838700.0,302.99,303.15,285.15,0.0,0.0,301.75,1.0,0.83,0.75,303.13,303.15,285.15,0.0,0.0,301.75,1.0,0.99,0.79,303.27,303.15,285.15,0.0,0.0,301.75,1.0,1.0,0.58,302.92,303.15,285.15,0.0,0.0,301.75,0.96,0.72,0.68,302.71,303.15,285.15,0.0,0.0,301.75,0.78,0.39,1.79,301.75,284.95,297.11,296.42,301.75,303.09,301.75,1.0,1.0,0.0,0.0,1.0,1.0,5.52,0.0,5.52,-1.24,1.0,0.0,0.0,365.16,410.0,0.0,0.0,13148.49,0.0,282.39,285.18,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16839000.0,302.98,303.15,285.15,0.0,0.0,301.74,0.99,0.83,0.74,303.12,303.15,285.15,0.0,0.0,301.74,1.0,0.98,0.82,303.25,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.6,302.91,303.15,285.15,0.0,0.0,301.74,0.94,0.71,0.68,302.71,303.15,285.15,0.0,0.0,301.74,0.76,0.38,1.73,301.74,284.95,297.1,296.42,301.74,303.08,301.74,1.0,1.0,0.0,0.0,1.0,1.0,5.49,0.0,5.49,-1.23,1.0,0.0,0.0,375.82,410.0,0.0,0.0,13094.69,0.0,282.39,285.19,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16839300.0,302.97,303.15,285.15,0.0,0.0,301.73,0.98,0.82,0.74,303.1,303.15,285.15,0.0,0.0,301.73,1.0,0.98,0.85,303.24,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.62,302.91,303.15,285.15,0.0,0.0,301.73,0.93,0.7,0.67,302.71,303.15,285.15,0.0,0.0,301.73,0.75,0.36,1.67,301.73,284.95,297.09,296.42,301.73,303.07,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.47,0.0,5.47,-1.22,1.0,0.0,0.0,386.93,410.0,0.0,0.0,13037.75,0.0,282.39,285.19,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16839600.0,302.97,303.15,285.15,0.0,0.0,301.72,0.97,0.81,0.73,303.09,303.15,285.15,0.0,0.0,301.72,1.0,0.98,0.87,303.22,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.65,302.91,303.15,285.15,0.0,0.0,301.72,0.91,0.69,0.66,302.72,303.15,285.15,0.0,0.0,301.72,0.73,0.35,1.61,301.72,284.95,297.08,296.43,301.72,303.06,301.72,1.0,1.0,0.0,0.0,1.0,1.0,5.44,0.0,5.44,-1.22,1.0,0.0,0.0,398.23,410.0,0.0,0.0,12978.87,0.0,282.39,285.19,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16839900.0,302.97,303.15,285.15,0.0,0.0,301.71,0.95,0.81,0.73,303.07,303.15,285.15,0.0,0.0,301.71,1.0,0.97,0.9,303.21,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.67,302.9,303.15,285.15,0.0,0.0,301.71,0.9,0.69,0.65,302.72,303.15,285.15,0.0,0.0,301.71,0.71,0.34,1.55,301.71,284.95,297.07,296.43,301.71,303.05,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.41,0.0,5.41,-1.21,1.0,0.0,0.0,409.7,410.0,0.0,0.0,12918.1,0.0,282.39,285.19,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16840200.0,302.96,303.15,285.15,0.0,0.0,301.7,0.94,0.8,0.72,303.06,303.15,285.15,0.0,0.0,301.7,1.0,0.97,0.92,303.19,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.68,302.9,303.15,285.15,0.0,0.0,301.7,0.89,0.68,0.65,302.72,303.15,285.15,0.0,0.0,301.7,0.7,0.32,1.49,301.7,284.95,297.06,296.43,301.7,303.04,301.7,1.0,0.99,0.0,0.0,1.0,1.0,5.36,0.0,5.36,-1.2,1.0,0.0,0.0,415.73,410.0,0.0,0.0,12666.5,0.0,282.39,285.19,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.44,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16840500.0,302.96,303.15,285.15,0.0,0.0,301.7,0.93,0.79,0.72,303.05,303.15,285.15,0.0,0.0,301.7,0.99,0.97,0.92,303.18,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.69,302.9,303.15,285.15,0.0,0.0,301.7,0.88,0.67,0.64,302.72,303.15,285.15,0.0,0.0,301.7,0.68,0.31,1.42,301.7,284.95,297.05,296.43,301.7,303.04,301.7,1.0,0.99,0.0,0.0,1.0,1.0,5.28,0.0,5.28,-1.18,1.0,0.0,0.0,418.38,410.0,0.0,0.0,12243.89,0.0,282.39,285.19,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16840800.0,302.95,303.15,285.15,0.0,0.0,301.69,0.92,0.79,0.71,303.04,303.15,285.15,0.0,0.0,301.69,0.99,0.96,0.91,303.17,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.69,0.87,0.66,0.63,302.73,303.15,285.15,0.0,0.0,301.69,0.67,0.29,1.36,301.69,284.95,297.05,296.43,301.69,303.03,301.69,1.0,0.97,0.0,0.0,1.0,1.0,5.19,0.0,5.19,-1.16,1.0,0.0,0.0,419.38,410.0,0.0,0.0,11777.9,0.0,282.39,285.19,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16841100.0,302.95,303.15,285.15,0.0,0.0,301.69,0.92,0.78,0.71,303.04,303.15,285.15,0.0,0.0,301.69,0.98,0.96,0.91,303.17,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.7,302.89,303.15,285.15,0.0,0.0,301.69,0.86,0.65,0.62,302.73,303.15,285.15,0.0,0.0,301.69,0.66,0.28,1.31,301.69,284.95,297.05,296.43,301.69,303.03,301.69,1.0,0.96,0.0,0.0,1.0,1.0,5.1,0.0,5.1,-1.14,1.0,0.0,0.0,419.73,410.0,0.28,0.0,11294.92,0.0,282.39,285.19,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16841400.0,302.95,303.15,285.15,0.0,0.0,301.69,0.91,0.77,0.7,303.04,303.15,285.15,0.0,0.0,301.69,0.98,0.95,0.9,303.17,303.15,285.15,0.0,0.0,301.69,0.99,1.0,0.7,302.89,303.15,285.15,0.0,0.0,301.69,0.86,0.64,0.62,302.74,303.15,285.15,0.0,0.0,301.69,0.65,0.27,1.25,301.69,284.95,297.06,296.43,301.69,303.03,301.69,1.0,0.95,0.0,0.0,1.0,1.0,5.01,0.0,5.01,-1.12,1.0,0.0,0.0,419.58,410.0,1.35,0.0,10829.83,0.0,282.39,285.19,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16841700.0,302.95,303.15,285.15,0.0,0.0,301.69,0.9,0.77,0.69,303.03,303.15,285.15,0.0,0.0,301.69,0.98,0.95,0.9,303.16,303.15,285.15,0.0,0.0,301.69,0.99,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.69,0.85,0.64,0.61,302.74,303.15,285.15,0.0,0.0,301.69,0.63,0.25,1.19,301.69,284.95,297.07,296.43,301.69,303.03,301.69,1.0,0.94,0.0,0.0,1.0,1.0,4.92,0.0,4.92,-1.1,1.0,0.0,0.0,419.38,410.0,2.13,0.0,10385.74,0.0,282.39,285.19,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16842000.0,302.95,303.15,285.15,0.0,0.0,301.69,0.9,0.76,0.69,303.03,303.15,285.15,0.0,0.0,301.69,0.97,0.95,0.9,303.16,303.15,285.15,0.0,0.0,301.69,0.99,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.69,0.84,0.63,0.6,302.75,303.15,285.15,0.0,0.0,301.69,0.62,0.24,1.13,301.69,284.95,297.08,296.43,301.69,303.03,301.69,1.0,0.93,0.0,0.0,1.0,1.0,4.83,0.0,4.83,-1.08,1.0,0.0,0.0,419.16,410.0,2.69,0.0,9962.43,0.0,282.39,285.19,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16842300.0,302.95,303.15,285.15,0.0,0.0,301.7,0.89,0.75,0.68,303.03,303.15,285.15,0.0,0.0,301.7,0.97,0.94,0.89,303.16,303.15,285.15,0.0,0.0,301.7,0.98,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.7,0.84,0.62,0.59,302.76,303.15,285.15,0.0,0.0,301.7,0.61,0.23,1.08,301.7,284.95,297.09,296.42,301.7,303.03,301.7,1.0,0.92,0.0,0.0,1.0,1.0,4.75,0.0,4.75,-1.06,1.0,0.0,0.0,418.95,410.0,3.07,0.0,9558.7,0.0,282.39,285.19,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16842600.0,302.95,303.15,285.15,0.0,0.0,301.7,0.89,0.75,0.68,303.03,303.15,285.15,0.0,0.0,301.7,0.96,0.94,0.89,303.15,303.15,285.15,0.0,0.0,301.7,0.98,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.7,0.83,0.61,0.59,302.77,303.15,285.15,0.0,0.0,301.7,0.6,0.22,1.03,301.7,284.95,297.1,296.42,301.7,303.03,301.7,1.0,0.91,0.0,0.0,1.0,1.0,4.66,0.0,4.66,-1.05,1.0,0.0,0.0,418.74,410.0,3.29,0.0,9173.76,0.0,282.39,285.2,296.43,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16842900.0,302.96,303.15,285.15,0.0,0.0,301.7,0.88,0.74,0.67,303.03,303.15,285.15,0.0,0.0,301.7,0.96,0.93,0.89,303.15,303.15,285.15,0.0,0.0,301.7,0.98,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.7,0.83,0.6,0.58,302.77,303.15,285.15,0.0,0.0,301.7,0.58,0.2,0.97,301.7,284.95,297.11,296.42,301.7,303.03,301.7,1.0,0.9,0.0,0.0,1.0,1.0,4.58,0.0,4.58,-1.03,1.0,0.0,0.0,418.53,410.0,3.36,0.0,8806.68,0.0,282.39,285.2,296.42,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16843200.0,302.96,303.15,285.15,0.0,0.0,301.7,0.88,0.73,0.67,303.03,303.15,285.15,0.0,0.0,301.7,0.95,0.93,0.88,303.15,303.15,285.15,0.0,0.0,301.7,0.98,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.7,0.82,0.59,0.57,302.78,303.15,285.15,0.0,0.0,301.7,0.57,0.19,0.92,301.7,284.95,297.12,296.41,301.7,303.03,301.7,1.0,0.89,0.0,0.0,1.0,1.0,4.5,0.0,4.5,-1.01,1.0,0.0,0.0,418.33,410.0,3.29,0.0,8456.49,0.0,282.39,285.2,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16843500.0,302.96,303.15,285.15,0.0,0.0,301.71,0.87,0.73,0.66,303.03,303.15,285.15,0.0,0.0,301.71,0.95,0.93,0.88,303.15,303.15,285.15,0.0,0.0,301.71,0.97,1.0,0.7,302.9,303.15,285.15,0.0,0.0,301.71,0.82,0.59,0.56,302.79,303.15,285.15,0.0,0.0,301.71,0.55,0.18,0.87,301.71,284.95,297.13,296.41,301.71,303.03,301.71,1.0,0.88,0.0,0.0,1.0,1.0,4.42,0.0,4.42,-0.99,1.0,0.0,0.0,418.14,410.0,3.09,0.0,8121.89,0.0,282.39,285.2,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16843800.0,302.96,303.15,285.15,0.0,0.0,301.71,0.87,0.72,0.66,303.03,303.15,285.15,0.0,0.0,301.71,0.95,0.92,0.88,303.15,303.15,285.15,0.0,0.0,301.71,0.97,1.0,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.81,0.58,0.56,302.8,303.15,285.15,0.0,0.0,301.71,0.54,0.17,0.82,301.71,284.95,297.14,296.41,301.71,303.03,301.71,1.0,0.87,0.0,0.0,1.0,1.0,4.34,0.0,4.34,-0.97,1.0,0.0,0.0,417.96,410.0,2.76,0.0,7802.19,0.0,282.39,285.2,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16844100.0,302.96,303.15,285.15,0.0,0.0,301.71,0.86,0.72,0.65,303.03,303.15,285.15,0.0,0.0,301.71,0.94,0.92,0.87,303.14,303.15,285.15,0.0,0.0,301.71,0.97,1.0,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.8,0.57,0.55,302.8,303.15,285.15,0.0,0.0,301.71,0.52,0.16,0.78,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.86,0.0,0.0,1.0,1.0,4.26,0.0,4.26,-0.96,1.0,0.0,0.0,417.79,410.0,2.28,0.0,7496.44,0.0,282.39,285.2,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16844400.0,302.96,303.15,285.15,0.0,0.0,301.71,0.86,0.71,0.65,303.03,303.15,285.15,0.0,0.0,301.71,0.94,0.91,0.87,303.14,303.15,285.15,0.0,0.0,301.71,0.97,1.0,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.8,0.56,0.54,302.81,303.15,285.15,0.0,0.0,301.71,0.51,0.15,0.73,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.85,0.0,0.0,1.0,1.0,4.19,0.0,4.19,-0.94,1.0,0.0,0.0,417.62,410.0,1.67,0.0,7203.87,0.0,282.39,285.2,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16844700.0,302.96,303.15,285.15,0.0,0.0,301.71,0.86,0.7,0.64,303.02,303.15,285.15,0.0,0.0,301.71,0.93,0.91,0.87,303.14,303.15,285.15,0.0,0.0,301.71,0.97,1.0,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.79,0.55,0.53,302.82,303.15,285.15,0.0,0.0,301.71,0.5,0.14,0.68,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.84,0.0,0.0,1.0,1.0,4.11,0.0,4.11,-0.92,1.0,0.0,0.0,417.46,410.0,1.29,0.0,6923.65,0.0,282.39,285.2,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16845000.0,302.96,303.15,285.15,0.0,0.0,301.71,0.85,0.7,0.63,303.02,303.15,285.15,0.0,0.0,301.71,0.93,0.9,0.86,303.14,303.15,285.15,0.0,0.0,301.71,0.96,1.0,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.79,0.55,0.53,302.83,303.15,285.15,0.0,0.0,301.71,0.48,0.13,0.64,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.83,0.0,0.0,1.0,1.0,4.04,0.0,4.04,-0.91,1.0,0.0,0.0,417.3,410.0,1.19,0.0,6655.24,0.0,282.39,285.2,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16845300.0,302.96,303.15,285.15,0.0,0.0,301.71,0.85,0.69,0.63,303.02,303.15,285.15,0.0,0.0,301.71,0.93,0.9,0.86,303.14,303.15,285.15,0.0,0.0,301.71,0.96,1.0,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.78,0.54,0.52,302.83,303.15,285.15,0.0,0.0,301.71,0.47,0.12,0.59,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.82,0.0,0.0,1.0,1.0,3.96,0.0,3.96,-0.89,1.0,0.0,0.0,417.14,410.0,1.16,0.0,6398.26,0.0,282.39,285.2,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16845600.0,302.96,303.15,285.15,0.0,0.0,301.71,0.84,0.68,0.62,303.02,303.15,285.15,0.0,0.0,301.71,0.92,0.9,0.85,303.13,303.15,285.15,0.0,0.0,301.71,0.96,1.0,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.78,0.53,0.51,302.84,303.15,285.15,0.0,0.0,301.71,0.45,0.11,0.55,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.81,0.0,0.0,1.0,1.0,3.89,0.0,3.89,-0.87,1.0,0.0,0.0,416.99,410.0,1.14,0.0,6152.31,0.0,282.39,285.2,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16845900.0,302.96,303.15,285.15,0.0,0.0,301.71,0.84,0.68,0.62,303.02,303.15,285.15,0.0,0.0,301.71,0.92,0.89,0.85,303.13,303.15,285.15,0.0,0.0,301.71,0.96,1.0,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.77,0.52,0.51,302.85,303.15,285.15,0.0,0.0,301.71,0.43,0.1,0.51,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.8,0.0,0.0,1.0,1.0,3.82,0.0,3.82,-0.86,1.0,0.0,0.0,416.83,410.0,1.14,0.0,5916.98,0.0,282.39,285.2,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16846200.0,302.96,303.15,285.15,0.0,0.0,301.71,0.84,0.67,0.61,303.02,303.15,285.15,0.0,0.0,301.71,0.92,0.89,0.85,303.13,303.15,285.15,0.0,0.0,301.71,0.96,0.99,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.77,0.51,0.5,302.85,303.15,285.15,0.0,0.0,301.71,0.41,0.09,0.47,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.79,0.0,0.0,1.0,1.0,3.75,0.0,3.75,-0.84,1.0,0.0,0.0,416.67,410.0,1.15,0.0,5691.87,0.0,282.39,285.2,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16846500.0,302.96,303.15,285.15,0.0,0.0,301.71,0.83,0.67,0.61,303.01,303.15,285.15,0.0,0.0,301.71,0.91,0.88,0.84,303.13,303.15,285.15,0.0,0.0,301.71,0.95,0.99,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.76,0.51,0.49,302.86,303.15,285.15,0.0,0.0,301.71,0.39,0.08,0.43,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.79,0.0,0.0,1.0,1.0,3.68,0.0,3.68,-0.83,1.0,0.0,0.0,416.51,410.0,1.16,0.0,5476.57,0.0,282.39,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16846800.0,302.96,303.15,285.15,0.0,0.0,301.71,0.83,0.66,0.6,303.01,303.15,285.15,0.0,0.0,301.71,0.91,0.88,0.84,303.12,303.15,285.15,0.0,0.0,301.71,0.95,0.99,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.76,0.5,0.48,302.87,303.15,285.15,0.0,0.0,301.71,0.37,0.07,0.39,301.71,284.95,297.15,296.41,301.71,303.03,301.71,1.0,0.78,0.0,0.0,1.0,1.0,3.61,0.0,3.61,-0.81,1.0,0.0,0.0,416.36,410.0,1.17,0.0,5270.71,0.0,282.39,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16847100.0,302.96,303.15,285.15,0.0,0.0,301.71,0.83,0.65,0.6,303.01,303.15,285.15,0.0,0.0,301.71,0.91,0.87,0.83,303.12,303.15,285.15,0.0,0.0,301.71,0.95,0.99,0.7,302.91,303.15,285.15,0.0,0.0,301.71,0.75,0.49,0.48,302.87,303.15,285.15,0.0,0.0,301.71,0.35,0.06,0.35,301.71,284.95,297.15,296.41,301.7,303.02,301.71,1.0,0.77,0.0,0.0,1.0,1.0,3.55,0.0,3.55,-0.8,1.0,0.0,0.0,416.2,410.0,1.18,0.0,5073.92,0.0,282.39,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16847400.0,302.96,303.15,285.15,0.0,0.0,301.7,0.82,0.65,0.59,303.01,303.15,285.15,0.0,0.0,301.7,0.9,0.87,0.83,303.12,303.15,285.15,0.0,0.0,301.7,0.95,0.99,0.7,302.91,303.15,285.15,0.0,0.0,301.7,0.75,0.48,0.47,302.88,303.15,285.15,0.0,0.0,301.7,0.32,0.05,0.31,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.76,0.0,0.0,1.0,1.0,3.48,0.0,3.48,-0.78,1.0,0.0,0.0,416.05,410.0,1.2,0.0,4885.85,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16847700.0,302.96,303.15,285.15,0.0,0.0,301.7,0.82,0.64,0.59,303.01,303.15,285.15,0.0,0.0,301.7,0.9,0.86,0.82,303.12,303.15,285.15,0.0,0.0,301.7,0.95,0.99,0.69,302.91,303.15,285.15,0.0,0.0,301.7,0.74,0.48,0.46,302.89,303.15,285.15,0.0,0.0,301.7,0.3,0.05,0.28,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.76,0.0,0.0,1.0,1.0,3.42,0.0,3.42,-0.77,1.0,0.0,0.0,415.9,410.0,1.22,0.0,4706.17,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16848000.0,302.96,303.15,285.15,0.0,0.0,301.7,0.82,0.63,0.58,303.01,303.15,285.15,0.0,0.0,301.7,0.9,0.86,0.82,303.11,303.15,285.15,0.0,0.0,301.7,0.94,0.99,0.69,302.91,303.15,285.15,0.0,0.0,301.7,0.74,0.47,0.46,302.9,303.15,285.15,0.0,0.0,301.7,0.27,0.04,0.24,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.75,0.0,0.0,1.0,1.0,3.35,0.0,3.35,-0.75,1.0,0.0,0.0,415.74,410.0,1.24,0.0,4534.58,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16848300.0,302.96,303.15,285.15,0.0,0.0,301.7,0.81,0.63,0.57,303.01,303.15,285.15,0.0,0.0,301.7,0.89,0.85,0.82,303.11,303.15,285.15,0.0,0.0,301.7,0.94,0.99,0.69,302.91,303.15,285.15,0.0,0.0,301.7,0.73,0.46,0.45,302.9,303.15,285.15,0.0,0.0,301.7,0.23,0.03,0.21,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.74,0.0,0.0,1.0,1.0,3.29,0.0,3.29,-0.74,1.0,0.0,0.0,415.58,410.0,1.3,0.0,4370.92,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16848600.0,302.96,303.15,285.15,0.0,0.0,301.7,0.81,0.62,0.57,303.0,303.15,285.15,0.0,0.0,301.7,0.89,0.85,0.81,303.11,303.15,285.15,0.0,0.0,301.7,0.94,0.98,0.69,302.91,303.15,285.15,0.0,0.0,301.7,0.73,0.45,0.44,302.91,303.15,285.15,0.0,0.0,301.7,0.19,0.02,0.18,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.74,0.0,0.0,1.0,1.0,3.23,0.0,3.23,-0.73,1.0,0.0,0.0,415.42,410.0,1.38,0.0,4215.07,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16848900.0,302.96,303.15,285.15,0.0,0.0,301.7,0.8,0.62,0.56,303.0,303.15,285.15,0.0,0.0,301.7,0.89,0.84,0.81,303.11,303.15,285.15,0.0,0.0,301.7,0.94,0.98,0.69,302.91,303.15,285.15,0.0,0.0,301.7,0.73,0.44,0.43,302.92,303.15,285.15,0.0,0.0,301.7,0.0,0.02,0.15,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,415.26,410.0,1.45,0.0,4066.83,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16849200.0,302.96,303.15,285.15,0.0,0.0,301.7,0.8,0.61,0.56,303.0,303.15,285.15,0.0,0.0,301.7,0.89,0.84,0.8,303.11,303.15,285.15,0.0,0.0,301.7,0.94,0.98,0.69,302.91,303.15,285.15,0.0,0.0,301.7,0.72,0.44,0.43,302.93,303.15,285.15,0.0,0.0,301.7,0.0,0.01,0.12,301.7,284.95,297.15,296.41,301.7,303.03,301.7,1.0,0.72,0.0,0.0,1.0,1.0,3.11,0.0,3.11,-0.7,1.0,0.0,0.0,415.08,410.0,1.54,0.0,3926.08,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16849500.0,302.96,303.15,285.15,0.0,0.0,301.7,0.8,0.6,0.55,303.0,303.15,285.15,0.0,0.0,301.7,0.88,0.83,0.8,303.1,303.15,285.15,0.0,0.0,301.7,0.93,0.98,0.69,302.91,303.15,285.15,0.0,0.0,301.7,0.72,0.43,0.42,302.94,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.07,301.7,284.95,297.15,296.41,301.7,303.03,301.7,1.0,0.71,0.0,0.0,1.0,1.0,3.03,0.0,3.03,-0.68,1.0,0.0,0.0,414.57,410.0,1.71,0.0,3734.01,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16849800.0,302.96,303.15,285.15,0.0,0.0,301.7,0.79,0.6,0.55,303.0,303.15,285.15,0.0,0.0,301.7,0.88,0.83,0.79,303.1,303.15,285.15,0.0,0.0,301.7,0.93,0.98,0.69,302.92,303.15,285.15,0.0,0.0,301.7,0.71,0.42,0.41,302.95,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.07,301.7,284.95,297.15,296.41,301.7,303.03,301.7,1.0,0.71,0.0,0.0,1.0,1.0,3.01,0.0,3.01,-0.68,1.0,0.0,0.0,412.42,410.0,2.23,0.0,3670.8,0.0,282.38,285.21,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16850100.0,302.96,303.15,285.15,0.0,0.0,301.7,0.79,0.59,0.54,303.0,303.15,285.15,0.0,0.0,301.7,0.88,0.82,0.79,303.1,303.15,285.15,0.0,0.0,301.7,0.93,0.98,0.69,302.92,303.15,285.15,0.0,0.0,301.7,0.71,0.41,0.4,302.96,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.07,301.7,284.95,297.15,296.41,301.7,303.03,301.7,1.0,0.71,0.0,0.0,1.0,1.0,2.98,0.0,2.98,-0.67,1.0,0.0,0.0,412.03,410.0,1.65,0.0,3617.88,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16850400.0,302.96,303.15,285.15,0.0,0.0,301.7,0.79,0.58,0.54,303.0,303.15,285.15,0.0,0.0,301.7,0.88,0.82,0.78,303.1,303.15,285.15,0.0,0.0,301.7,0.93,0.97,0.69,302.92,303.15,285.15,0.0,0.0,301.7,0.7,0.4,0.4,302.96,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.07,301.7,284.95,297.15,296.41,301.7,303.03,301.7,1.0,0.71,0.0,0.0,1.0,1.0,2.96,0.0,2.96,-0.67,1.0,0.0,0.0,411.97,410.0,1.04,0.0,3566.62,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16850700.0,302.96,303.15,285.15,0.0,0.0,301.7,0.79,0.58,0.53,302.99,303.15,285.15,0.0,0.0,301.7,0.88,0.81,0.78,303.09,303.15,285.15,0.0,0.0,301.7,0.93,0.97,0.68,302.92,303.15,285.15,0.0,0.0,301.7,0.7,0.4,0.39,302.96,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.07,301.7,284.95,297.15,296.41,301.7,303.03,301.7,1.0,0.7,0.0,0.0,1.0,1.0,2.94,0.0,2.94,-0.66,1.0,0.0,0.0,411.99,410.0,0.6,0.0,3515.39,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16851000.0,302.95,303.15,285.15,0.0,0.0,301.7,0.78,0.57,0.52,302.99,303.15,285.15,0.0,0.0,301.7,0.87,0.81,0.77,303.09,303.15,285.15,0.0,0.0,301.7,0.93,0.97,0.68,302.92,303.15,285.15,0.0,0.0,301.7,0.69,0.39,0.38,302.96,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.07,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.7,0.0,0.0,1.0,1.0,2.91,0.0,2.91,-0.66,1.0,0.0,0.0,412.01,410.0,0.31,0.0,3463.94,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16851300.0,302.95,303.15,285.15,0.0,0.0,301.7,0.78,0.56,0.52,302.99,303.15,285.15,0.0,0.0,301.7,0.87,0.8,0.77,303.09,303.15,285.15,0.0,0.0,301.7,0.93,0.97,0.68,302.92,303.15,285.15,0.0,0.0,301.7,0.69,0.38,0.38,302.96,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.07,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.7,0.0,0.0,1.0,1.0,2.89,0.0,2.89,-0.65,1.0,0.0,0.0,412.04,410.0,0.13,0.0,3412.27,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16851600.0,302.95,303.15,285.15,0.0,0.0,301.7,0.77,0.56,0.51,302.98,303.15,285.15,0.0,0.0,301.7,0.87,0.79,0.76,303.08,303.15,285.15,0.0,0.0,301.7,0.93,0.96,0.68,302.92,303.15,285.15,0.0,0.0,301.7,0.68,0.37,0.37,302.96,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.07,301.7,284.95,297.15,296.41,301.7,303.02,301.7,1.0,0.7,0.0,0.0,1.0,1.0,2.87,0.0,2.87,-0.65,1.0,0.0,0.0,412.06,410.0,0.03,0.0,3360.42,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16851900.0,302.95,303.15,285.15,0.0,0.0,301.69,0.77,0.55,0.51,302.98,303.15,285.15,0.0,0.0,301.69,0.87,0.79,0.76,303.08,303.15,285.15,0.0,0.0,301.69,0.93,0.96,0.68,302.92,303.15,285.15,0.0,0.0,301.69,0.68,0.37,0.36,302.96,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.07,301.69,284.95,297.15,296.41,301.69,303.02,301.69,1.0,0.69,0.0,0.0,1.0,1.0,2.84,0.0,2.84,-0.64,1.0,0.0,0.0,412.08,410.0,0.0,0.0,3308.43,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16852200.0,302.95,303.15,285.15,0.0,0.0,301.69,0.77,0.54,0.5,302.98,303.15,285.15,0.0,0.0,301.69,0.86,0.78,0.75,303.07,303.15,285.15,0.0,0.0,301.69,0.92,0.96,0.67,302.92,303.15,285.15,0.0,0.0,301.69,0.67,0.36,0.35,302.96,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.07,301.69,284.95,297.15,296.41,301.69,303.01,301.69,1.0,0.69,0.0,0.0,1.0,1.0,2.82,0.0,2.82,-0.64,1.0,0.0,0.0,412.1,410.0,0.0,0.0,3256.33,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16852500.0,302.95,303.15,285.15,0.0,0.0,301.69,0.76,0.54,0.49,302.97,303.15,285.15,0.0,0.0,301.69,0.86,0.78,0.74,303.07,303.15,285.15,0.0,0.0,301.69,0.92,0.95,0.67,302.92,303.15,285.15,0.0,0.0,301.69,0.67,0.35,0.35,302.96,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.07,301.69,284.95,297.15,296.41,301.69,303.01,301.69,1.0,0.69,0.0,0.0,1.0,1.0,2.79,0.0,2.79,-0.63,1.0,0.0,0.0,412.12,410.0,0.45,0.0,3204.2,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16852800.0,302.94,303.15,285.15,0.0,0.0,301.69,0.76,0.53,0.49,302.97,303.15,285.15,0.0,0.0,301.69,0.86,0.77,0.74,303.06,303.15,285.15,0.0,0.0,301.69,0.92,0.95,0.67,302.92,303.15,285.15,0.0,0.0,301.69,0.66,0.34,0.34,302.96,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.07,301.69,284.95,297.15,296.41,301.69,303.01,301.69,1.0,0.69,0.0,0.0,1.0,1.0,2.77,0.0,2.77,-0.62,1.0,0.0,0.0,412.14,410.0,0.56,0.0,3152.19,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16853100.0,302.94,303.15,285.15,0.0,0.0,301.69,0.76,0.52,0.48,302.97,303.15,285.15,0.0,0.0,301.69,0.86,0.76,0.73,303.06,303.15,285.15,0.0,0.0,301.69,0.92,0.95,0.67,302.92,303.15,285.15,0.0,0.0,301.69,0.66,0.33,0.33,302.96,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.07,301.69,284.95,297.15,296.41,301.69,303.0,301.69,1.0,0.68,0.0,0.0,1.0,1.0,2.74,0.0,2.74,-0.62,1.0,0.0,0.0,412.15,410.0,1.02,0.0,3100.31,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16853400.0,302.94,303.15,285.15,0.0,0.0,301.69,0.75,0.51,0.47,302.96,303.15,285.15,0.0,0.0,301.69,0.85,0.76,0.73,303.05,303.15,285.15,0.0,0.0,301.69,0.92,0.94,0.67,302.92,303.15,285.15,0.0,0.0,301.69,0.65,0.33,0.32,302.96,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.07,301.69,284.95,297.15,296.41,301.69,303.0,301.69,1.0,0.68,0.0,0.0,1.0,1.0,2.71,0.0,2.71,-0.61,1.0,0.0,0.0,412.16,410.0,0.41,0.0,3048.62,0.0,282.38,285.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16853700.0,302.94,303.15,285.15,0.0,0.0,301.68,0.75,0.51,0.47,302.96,303.15,285.15,0.0,0.0,301.68,0.85,0.75,0.72,303.05,303.15,285.15,0.0,0.0,301.68,0.92,0.94,0.66,302.92,303.15,285.15,0.0,0.0,301.68,0.65,0.32,0.32,302.96,303.15,285.15,0.0,0.0,301.68,0.0,0.0,0.07,301.68,284.95,297.15,296.41,301.68,303.0,301.68,1.0,0.68,0.0,0.0,1.0,1.0,2.69,0.0,2.69,-0.6,1.0,0.0,0.0,412.18,410.0,0.0,0.0,2996.95,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16854000.0,302.94,303.15,285.15,0.0,0.0,301.68,0.75,0.5,0.46,302.96,303.15,285.15,0.0,0.0,301.68,0.85,0.74,0.71,303.04,303.15,285.15,0.0,0.0,301.68,0.92,0.94,0.66,302.92,303.15,285.15,0.0,0.0,301.68,0.65,0.31,0.31,302.96,303.15,285.15,0.0,0.0,301.68,0.0,0.0,0.07,301.68,284.95,297.15,296.41,301.68,302.99,301.68,1.0,0.67,0.0,0.0,1.0,1.0,2.65,0.0,2.65,-0.6,1.0,0.0,0.0,397.85,386.0,0.0,0.0,2869.45,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16854300.0,302.94,303.15,285.15,0.0,0.0,301.68,0.76,0.49,0.45,302.95,303.15,285.15,0.0,0.0,301.68,0.86,0.74,0.71,303.04,303.15,285.15,0.0,0.0,301.68,0.93,0.93,0.66,302.92,303.15,285.15,0.0,0.0,301.68,0.65,0.3,0.3,302.96,303.15,285.15,0.0,0.0,301.68,0.0,0.0,0.06,301.68,284.95,297.15,296.41,301.68,302.99,301.68,1.0,0.65,0.0,0.0,1.0,1.0,2.62,0.0,2.62,-0.59,1.0,0.0,0.0,371.0,350.0,0.0,0.0,2679.29,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16854600.0,302.94,303.15,285.15,0.0,0.0,301.68,0.76,0.49,0.45,302.95,303.15,285.15,0.0,0.0,301.68,0.87,0.73,0.7,303.04,303.15,285.15,0.0,0.0,301.68,0.95,0.93,0.65,302.92,303.15,285.15,0.0,0.0,301.68,0.65,0.3,0.29,302.96,303.15,285.15,0.0,0.0,301.68,0.0,0.0,0.06,301.68,284.95,297.15,296.41,301.67,302.99,301.68,1.0,0.63,0.0,0.0,1.0,1.0,2.58,0.0,2.58,-0.58,1.0,0.0,0.0,342.0,314.0,0.59,0.0,2482.86,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16854900.0,302.94,303.15,285.15,0.0,0.0,301.67,0.77,0.48,0.44,302.95,303.15,285.15,0.0,0.0,301.67,0.88,0.72,0.69,303.03,303.15,285.15,0.0,0.0,301.67,0.96,0.92,0.65,302.92,303.15,285.15,0.0,0.0,301.67,0.66,0.29,0.28,302.96,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.05,301.67,284.95,297.15,296.41,301.67,302.99,301.67,1.0,0.61,0.0,0.0,1.0,1.0,2.54,0.0,2.54,-0.57,1.0,0.0,0.0,312.6,290.0,0.88,0.0,2289.56,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16855200.0,302.94,303.15,285.15,0.0,0.0,301.67,0.78,0.47,0.43,302.95,303.15,285.15,0.0,0.0,301.67,0.89,0.72,0.68,303.03,303.15,285.15,0.0,0.0,301.67,0.98,0.92,0.65,302.92,303.15,285.15,0.0,0.0,301.67,0.66,0.28,0.28,302.96,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.05,301.67,284.95,297.15,296.41,301.67,302.98,301.67,1.0,0.59,0.0,0.0,1.0,1.0,2.5,0.0,2.5,-0.56,1.0,0.0,0.0,283.17,266.0,0.86,0.0,2101.23,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16855500.0,302.94,303.15,285.15,0.0,0.0,301.67,0.79,0.46,0.42,302.95,303.15,285.15,0.0,0.0,301.67,0.91,0.71,0.68,303.03,303.15,285.15,0.0,0.0,301.67,0.99,0.92,0.64,302.92,303.15,285.15,0.0,0.0,301.67,0.67,0.27,0.27,302.96,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.04,301.67,284.95,297.15,296.41,301.67,302.98,301.67,1.0,0.57,0.0,0.0,1.0,1.0,2.46,0.0,2.46,-0.55,1.0,0.0,0.0,253.77,230.0,0.6,0.0,1918.15,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16855800.0,302.94,303.15,285.15,0.0,0.0,301.67,0.81,0.46,0.42,302.94,303.15,285.15,0.0,0.0,301.67,0.93,0.7,0.67,303.03,303.15,285.15,0.0,0.0,301.67,1.0,0.91,0.62,302.92,303.15,285.15,0.0,0.0,301.67,0.68,0.27,0.26,302.96,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.04,301.67,284.95,297.15,296.41,301.67,302.98,301.67,1.0,0.54,0.0,0.0,1.0,1.0,2.4,0.0,2.4,-0.54,1.0,0.0,0.0,226.27,206.0,1.25,0.0,1720.43,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16856100.0,302.94,303.15,285.15,0.0,0.0,301.67,0.82,0.45,0.41,302.94,303.15,285.15,0.0,0.0,301.67,0.95,0.7,0.66,303.04,303.15,285.15,0.0,0.0,301.67,1.0,0.91,0.58,302.92,303.15,285.15,0.0,0.0,301.67,0.69,0.26,0.25,302.97,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.03,301.67,284.95,297.15,296.41,301.68,302.99,301.67,1.0,0.52,0.0,0.0,1.0,1.0,2.32,0.0,2.32,-0.52,1.0,0.0,0.0,198.77,170.0,4.01,0.0,1498.89,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16856400.0,302.94,303.15,285.15,0.0,0.0,301.68,0.82,0.44,0.4,302.94,303.15,285.15,0.0,0.0,301.68,0.95,0.69,0.66,303.05,303.15,285.15,0.0,0.0,301.68,1.0,0.91,0.58,302.93,303.15,285.15,0.0,0.0,301.68,0.68,0.25,0.24,302.97,303.15,285.15,0.0,0.0,301.68,0.0,0.0,0.03,301.68,284.95,297.15,296.41,301.68,302.99,301.68,1.0,0.52,0.0,0.0,1.0,1.0,2.29,0.0,2.29,-0.52,1.0,0.0,0.0,197.24,206.0,3.57,0.0,1461.32,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
