time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16856700.0,302.94,303.15,285.15,0.0,0.0,301.68,0.81,0.44,0.4,302.94,303.15,285.15,0.0,0.0,301.68,0.93,0.68,0.65,303.04,303.15,285.15,0.0,0.0,301.68,1.0,0.9,0.6,302.93,303.15,285.15,0.0,0.0,301.68,0.67,0.24,0.24,302.97,303.15,285.15,0.0,0.0,301.68,0.0,0.0,0.03,301.68,284.95,297.15,296.41,301.68,302.99,301.68,1.0,0.52,0.0,0.0,1.0,1.0,2.3,0.0,2.3,-0.52,1.0,0.0,0.0,208.16,215.0,0.12,0.0,1508.01,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16857000.0,302.94,303.15,285.15,0.0,0.0,301.67,0.79,0.43,0.39,302.94,303.15,285.15,0.0,0.0,301.67,0.92,0.67,0.64,303.02,303.15,285.15,0.0,0.0,301.67,1.0,0.9,0.61,302.93,303.15,285.15,0.0,0.0,301.67,0.65,0.24,0.23,302.97,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.03,301.67,284.95,297.15,296.41,301.67,302.98,301.67,1.0,0.53,0.0,0.0,1.0,1.0,2.3,0.0,2.3,-0.52,1.0,0.0,0.0,216.86,221.0,0.0,0.0,1538.46,0.0,282.38,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16857300.0,302.94,303.15,285.15,0.0,0.0,301.67,0.78,0.42,0.39,302.94,303.15,285.15,0.0,0.0,301.67,0.91,0.67,0.64,303.01,303.15,285.15,0.0,0.0,301.67,1.0,0.89,0.62,302.93,303.15,285.15,0.0,0.0,301.67,0.64,0.23,0.23,302.97,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.04,301.67,284.95,297.15,296.41,301.67,302.97,301.67,1.0,0.53,0.0,0.0,1.0,1.0,2.29,0.0,2.29,-0.51,1.0,0.0,0.0,224.94,230.0,0.0,0.0,1562.19,0.0,282.37,285.23,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16857600.0,302.94,303.15,285.15,0.0,0.0,301.66,0.77,0.42,0.38,302.93,303.15,285.15,0.0,0.0,301.66,0.9,0.66,0.63,303.0,303.15,285.15,0.0,0.0,301.66,0.99,0.89,0.62,302.93,303.15,285.15,0.0,0.0,301.66,0.63,0.22,0.22,302.97,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.04,301.66,284.95,297.15,296.41,301.66,302.97,301.66,1.0,0.54,0.0,0.0,1.0,1.0,2.27,0.0,2.27,-0.51,1.0,0.0,0.0,233.77,239.0,0.0,0.0,1565.65,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16857900.0,302.94,303.15,285.15,0.0,0.0,301.66,0.76,0.41,0.37,302.93,303.15,285.15,0.0,0.0,301.66,0.89,0.65,0.62,303.0,303.15,285.15,0.0,0.0,301.66,0.99,0.88,0.62,302.93,303.15,285.15,0.0,0.0,301.66,0.62,0.21,0.21,302.97,303.15,285.15,0.0,0.0,301.66,0.0,0.0,0.04,301.66,284.95,297.15,296.41,301.66,302.97,301.66,1.0,0.54,0.0,0.0,1.0,1.0,2.24,0.0,2.24,-0.5,1.0,0.0,0.0,241.66,245.0,0.0,0.0,1563.21,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16858200.0,302.94,303.15,285.15,0.0,0.0,301.66,0.75,0.4,0.37,302.93,303.15,285.15,0.0,0.0,301.66,0.88,0.64,0.62,302.99,303.15,285.15,0.0,0.0,301.66,0.98,0.87,0.61,302.93,303.15,285.15,0.0,0.0,301.66,0.61,0.21,0.21,302.97,303.15,285.15,0.0,0.0,301.66,0.0,0.0,0.04,301.66,284.95,297.15,296.41,301.66,302.96,301.66,1.0,0.54,0.0,0.0,1.0,1.0,2.21,0.0,2.21,-0.5,1.0,0.0,0.0,249.28,251.0,0.0,0.0,1559.24,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.45,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16858500.0,302.94,303.15,285.15,0.0,0.0,301.65,0.75,0.39,0.36,302.93,303.15,285.15,0.0,0.0,301.65,0.87,0.64,0.61,302.99,303.15,285.15,0.0,0.0,301.65,0.97,0.87,0.61,302.93,303.15,285.15,0.0,0.0,301.65,0.6,0.2,0.2,302.97,303.15,285.15,0.0,0.0,301.66,0.0,0.0,0.04,301.65,284.95,297.15,296.41,301.65,302.96,301.65,1.0,0.54,0.0,0.0,1.0,1.0,2.19,0.0,2.19,-0.49,1.0,0.0,0.0,256.83,260.0,0.0,0.0,1554.62,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16858800.0,302.94,303.15,285.15,0.0,0.0,301.65,0.74,0.39,0.36,302.92,303.15,285.15,0.0,0.0,301.65,0.86,0.63,0.6,302.98,303.15,285.15,0.0,0.0,301.65,0.96,0.86,0.61,302.93,303.15,285.15,0.0,0.0,301.65,0.59,0.19,0.19,302.97,303.15,285.15,0.0,0.0,301.65,0.0,0.0,0.04,301.65,284.95,297.15,296.41,301.65,302.96,301.65,1.0,0.54,0.0,0.0,1.0,1.0,2.16,0.0,2.16,-0.49,1.0,0.0,0.0,264.35,266.0,0.0,0.0,1549.57,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16859100.0,302.93,303.15,285.15,0.0,0.0,301.65,0.73,0.38,0.35,302.92,303.15,285.15,0.0,0.0,301.65,0.85,0.62,0.6,302.98,303.15,285.15,0.0,0.0,301.65,0.95,0.86,0.6,302.93,303.15,285.15,0.0,0.0,301.65,0.58,0.19,0.19,302.97,303.15,285.15,0.0,0.0,301.65,0.0,0.0,0.05,301.65,284.95,297.15,296.41,301.65,302.96,301.65,1.0,0.55,0.0,0.0,1.0,1.0,2.13,0.0,2.13,-0.48,1.0,0.0,0.0,271.87,275.0,0.02,0.0,1544.12,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16859400.0,302.93,303.15,285.15,0.0,0.0,301.65,0.73,0.37,0.34,302.92,303.15,285.15,0.0,0.0,301.65,0.85,0.61,0.59,302.97,303.15,285.15,0.0,0.0,301.65,0.95,0.85,0.6,302.93,303.15,285.15,0.0,0.0,301.65,0.57,0.18,0.18,302.97,303.15,285.15,0.0,0.0,301.65,0.0,0.0,0.05,301.65,284.95,297.15,296.41,301.65,302.95,301.65,1.0,0.54,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.47,1.0,0.0,0.0,273.08,254.0,0.0,0.0,1512.61,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16859700.0,302.93,303.15,285.15,0.0,0.0,301.65,0.73,0.36,0.34,302.92,303.15,285.15,0.0,0.0,301.65,0.86,0.61,0.58,302.97,303.15,285.15,0.0,0.0,301.65,0.96,0.84,0.59,302.93,303.15,285.15,0.0,0.0,301.65,0.57,0.17,0.17,302.97,303.15,285.15,0.0,0.0,301.65,0.0,0.0,0.04,301.65,284.95,297.15,296.41,301.64,302.95,301.65,1.0,0.53,0.0,0.0,1.0,1.0,2.07,0.0,2.07,-0.47,1.0,0.0,0.0,251.84,230.0,0.0,0.0,1391.82,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16860000.0,302.94,303.15,285.15,0.0,0.0,301.64,0.74,0.36,0.33,302.92,303.15,285.15,0.0,0.0,301.64,0.87,0.6,0.57,302.97,303.15,285.15,0.0,0.0,301.64,0.98,0.84,0.59,302.93,303.15,285.15,0.0,0.0,301.64,0.57,0.16,0.16,302.97,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.04,301.64,284.95,297.15,296.41,301.64,302.95,301.64,1.0,0.5,0.0,0.0,1.0,1.0,2.03,0.0,2.03,-0.46,1.0,0.0,0.0,224.55,206.0,0.0,0.0,1251.3,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16860300.0,302.94,303.15,285.15,0.0,0.0,301.64,0.75,0.35,0.32,302.92,303.15,285.15,0.0,0.0,301.64,0.89,0.59,0.56,302.96,303.15,285.15,0.0,0.0,301.64,1.0,0.83,0.58,302.94,303.15,285.15,0.0,0.0,301.64,0.58,0.16,0.16,302.97,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.03,301.64,284.95,297.15,296.41,301.64,302.95,301.64,1.0,0.48,0.0,0.0,1.0,1.0,1.99,0.0,1.99,-0.45,1.0,0.0,0.0,195.9,170.0,0.0,0.0,1110.59,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16860600.0,302.94,303.15,285.15,0.0,0.0,301.64,0.77,0.34,0.31,302.92,303.15,285.15,0.0,0.0,301.64,0.91,0.58,0.56,302.97,303.15,285.15,0.0,0.0,301.64,1.0,0.82,0.55,302.94,303.15,285.15,0.0,0.0,301.64,0.58,0.15,0.15,302.97,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.03,301.64,284.95,297.15,296.41,301.64,302.95,301.64,1.0,0.45,0.0,0.0,1.0,1.0,1.91,0.0,1.91,-0.43,1.0,0.0,0.0,169.52,146.0,0.36,0.0,949.05,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16860900.0,302.94,303.15,285.15,0.0,0.0,301.64,0.78,0.34,0.31,302.92,303.15,285.15,0.0,0.0,301.64,0.93,0.57,0.55,302.99,303.15,285.15,0.0,0.0,301.64,1.0,0.82,0.5,302.94,303.15,285.15,0.0,0.0,301.64,0.59,0.14,0.14,302.97,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.02,301.64,284.95,297.15,296.41,301.64,302.96,301.64,1.0,0.42,0.0,0.0,1.0,1.0,1.82,0.0,1.82,-0.41,1.0,0.0,0.0,143.9,125.0,1.62,0.0,791.62,0.0,282.37,285.24,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16861200.0,302.94,303.15,285.15,0.0,0.0,301.64,0.78,0.33,0.3,302.92,303.15,285.15,0.0,0.0,301.64,0.94,0.57,0.54,303.01,303.15,285.15,0.0,0.0,301.64,1.0,0.82,0.49,302.94,303.15,285.15,0.0,0.0,301.64,0.59,0.14,0.13,302.97,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.02,301.64,284.95,297.15,296.41,301.64,302.97,301.64,1.0,0.41,0.0,0.0,1.0,1.0,1.78,0.0,1.78,-0.41,1.0,0.0,0.0,136.17,131.0,2.6,0.0,733.8,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16861500.0,302.94,303.15,285.15,0.0,0.0,301.64,0.78,0.32,0.3,302.92,303.15,285.15,0.0,0.0,301.64,0.93,0.56,0.53,303.01,303.15,285.15,0.0,0.0,301.64,1.0,0.81,0.49,302.94,303.15,285.15,0.0,0.0,301.64,0.58,0.13,0.13,302.97,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.02,301.64,284.95,297.15,296.41,301.64,302.97,301.64,1.0,0.41,0.0,0.0,1.0,1.0,1.76,0.0,1.76,-0.4,1.0,0.0,0.0,137.62,140.0,1.17,0.0,724.13,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16861800.0,302.94,303.15,285.15,0.0,0.0,301.64,0.77,0.32,0.29,302.92,303.15,285.15,0.0,0.0,301.64,0.92,0.55,0.53,303.0,303.15,285.15,0.0,0.0,301.64,1.0,0.81,0.5,302.95,303.15,285.15,0.0,0.0,301.64,0.56,0.12,0.12,302.97,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.02,301.64,284.95,297.15,296.41,301.64,302.97,301.64,1.0,0.42,0.0,0.0,1.0,1.0,1.75,0.0,1.75,-0.4,1.0,0.0,0.0,142.73,146.0,0.0,0.0,732.77,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16862100.0,302.94,303.15,285.15,0.0,0.0,301.63,0.76,0.31,0.28,302.91,303.15,285.15,0.0,0.0,301.63,0.91,0.54,0.52,302.98,303.15,285.15,0.0,0.0,301.63,1.0,0.8,0.51,302.95,303.15,285.15,0.0,0.0,301.63,0.54,0.12,0.12,302.97,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.02,301.63,284.95,297.15,296.41,301.63,302.96,301.63,1.0,0.42,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.4,1.0,0.0,0.0,147.63,140.0,0.0,0.0,740.01,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16862400.0,302.94,303.15,285.15,0.0,0.0,301.63,0.76,0.3,0.28,302.91,303.15,285.15,0.0,0.0,301.63,0.91,0.54,0.51,302.98,303.15,285.15,0.0,0.0,301.63,1.0,0.79,0.49,302.95,303.15,285.15,0.0,0.0,301.63,0.54,0.11,0.11,302.97,303.15,285.15,0.0,0.0,301.63,0.0,0.0,0.02,301.63,284.95,297.15,296.41,301.63,302.96,301.63,1.0,0.41,0.0,0.0,1.0,1.0,1.7,0.0,1.7,-0.39,1.0,0.0,0.0,138.58,131.0,0.0,0.0,678.52,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16862700.0,302.94,303.15,285.15,0.0,0.0,301.63,0.75,0.3,0.27,302.91,303.15,285.15,0.0,0.0,301.63,0.91,0.53,0.5,302.98,303.15,285.15,0.0,0.0,301.63,1.0,0.79,0.49,302.95,303.15,285.15,0.0,0.0,301.63,0.52,0.1,0.1,302.97,303.15,285.15,0.0,0.0,301.63,0.0,0.0,0.02,301.63,284.95,297.15,296.41,301.62,302.96,301.63,1.0,0.4,0.0,0.0,1.0,1.0,1.67,0.0,1.67,-0.38,1.0,0.0,0.0,138.57,140.0,0.0,0.0,662.21,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16863000.0,302.94,303.15,285.15,0.0,0.0,301.62,0.75,0.29,0.26,302.91,303.15,285.15,0.0,0.0,301.62,0.91,0.52,0.49,302.97,303.15,285.15,0.0,0.0,301.62,1.0,0.78,0.49,302.95,303.15,285.15,0.0,0.0,301.62,0.51,0.1,0.1,302.98,303.15,285.15,0.0,0.0,301.62,0.0,0.0,0.02,301.62,284.95,297.15,296.41,301.62,302.96,301.62,1.0,0.4,0.0,0.0,1.0,1.0,1.64,0.0,1.64,-0.38,1.0,0.0,0.0,135.33,131.0,0.0,0.0,631.07,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16863300.0,302.95,303.15,285.15,0.0,0.0,301.62,0.74,0.28,0.26,302.91,303.15,285.15,0.0,0.0,301.62,0.9,0.51,0.49,302.97,303.15,285.15,0.0,0.0,301.62,1.0,0.78,0.49,302.95,303.15,285.15,0.0,0.0,301.62,0.5,0.09,0.09,302.98,303.15,285.15,0.0,0.0,301.62,0.0,0.0,0.02,301.62,284.95,297.15,296.41,301.62,302.96,301.62,1.0,0.4,0.0,0.0,1.0,1.0,1.62,0.0,1.62,-0.37,1.0,0.0,0.0,135.6,125.0,0.0,0.0,616.95,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16863600.0,302.95,303.15,285.15,0.0,0.0,301.62,0.74,0.28,0.25,302.91,303.15,285.15,0.0,0.0,301.62,0.9,0.5,0.48,302.96,303.15,285.15,0.0,0.0,301.62,1.0,0.77,0.49,302.95,303.15,285.15,0.0,0.0,301.62,0.49,0.08,0.08,302.98,303.15,285.15,0.0,0.0,301.62,0.0,0.0,0.02,301.62,284.95,297.15,296.41,301.61,302.96,301.62,1.0,0.39,0.0,0.0,1.0,1.0,1.59,0.0,1.59,-0.37,1.0,0.0,0.0,132.57,131.0,0.0,0.0,588.14,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16863900.0,302.95,303.15,285.15,0.0,0.0,301.61,0.74,0.27,0.25,302.91,303.15,285.15,0.0,0.0,301.61,0.9,0.49,0.47,302.96,303.15,285.15,0.0,0.0,301.61,1.0,0.76,0.48,302.96,303.15,285.15,0.0,0.0,301.61,0.48,0.08,0.08,302.98,303.15,285.15,0.0,0.0,301.62,0.0,0.0,0.02,301.61,284.95,297.15,296.41,301.61,302.96,301.61,1.0,0.38,0.0,0.0,1.0,1.0,1.55,0.0,1.55,-0.36,1.0,0.0,0.0,127.27,125.0,0.0,0.0,550.15,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16864200.0,302.95,303.15,285.15,0.0,0.0,301.61,0.73,0.26,0.24,302.91,303.15,285.15,0.0,0.0,301.61,0.9,0.49,0.46,302.96,303.15,285.15,0.0,0.0,301.61,1.0,0.76,0.47,302.96,303.15,285.15,0.0,0.0,301.61,0.46,0.07,0.07,302.98,303.15,285.15,0.0,0.0,301.61,0.0,0.0,0.02,301.61,284.95,297.15,296.41,301.61,302.96,301.61,1.0,0.38,0.0,0.0,1.0,1.0,1.52,0.0,1.52,-0.35,1.0,0.0,0.0,125.21,119.0,0.0,0.0,527.34,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16864500.0,302.95,303.15,285.15,0.0,0.0,301.61,0.73,0.26,0.23,302.91,303.15,285.15,0.0,0.0,301.61,0.89,0.48,0.46,302.96,303.15,285.15,0.0,0.0,301.61,1.0,0.75,0.47,302.96,303.15,285.15,0.0,0.0,301.61,0.44,0.07,0.07,302.98,303.15,285.15,0.0,0.0,301.61,0.0,0.0,0.02,301.61,284.95,297.15,296.41,301.6,302.96,301.61,1.0,0.37,0.0,0.0,1.0,1.0,1.5,0.0,1.5,-0.35,1.0,0.0,0.0,124.14,125.0,0.0,0.0,509.4,0.0,282.37,285.25,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16864800.0,302.95,303.15,285.15,0.0,0.0,301.6,0.73,0.25,0.23,302.91,303.15,285.15,0.0,0.0,301.6,0.89,0.47,0.45,302.95,303.15,285.15,0.0,0.0,301.6,1.0,0.74,0.47,302.96,303.15,285.15,0.0,0.0,301.6,0.42,0.06,0.06,302.98,303.15,285.15,0.0,0.0,301.61,0.0,0.0,0.02,301.6,284.95,297.15,296.41,301.6,302.95,301.6,1.0,0.37,0.0,0.0,1.0,1.0,1.47,0.0,1.47,-0.34,1.0,0.0,0.0,120.64,116.0,0.0,0.0,481.85,0.0,282.37,285.26,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16865100.0,302.95,303.15,285.15,0.0,0.0,301.6,0.72,0.24,0.22,302.91,303.15,285.15,0.0,0.0,301.6,0.89,0.46,0.44,302.95,303.15,285.15,0.0,0.0,301.6,1.0,0.74,0.47,302.96,303.15,285.15,0.0,0.0,301.6,0.41,0.05,0.05,302.98,303.15,285.15,0.0,0.0,301.6,0.0,0.0,0.02,301.6,284.95,297.15,296.41,301.6,302.95,301.6,1.0,0.37,0.0,0.0,1.0,1.0,1.45,0.0,1.45,-0.34,1.0,0.0,0.0,120.69,110.0,0.0,0.0,469.59,0.0,282.37,285.26,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16865400.0,302.95,303.15,285.15,0.0,0.0,301.59,0.73,0.24,0.22,302.91,303.15,285.15,0.0,0.0,301.59,0.89,0.45,0.43,302.95,303.15,285.15,0.0,0.0,301.59,1.0,0.73,0.44,302.97,303.15,285.15,0.0,0.0,301.6,0.39,0.05,0.05,302.98,303.15,285.15,0.0,0.0,301.6,0.0,0.0,0.02,301.59,284.95,297.15,296.41,301.59,302.95,301.59,1.0,0.35,0.0,0.0,1.0,1.0,1.39,0.0,1.39,-0.33,1.0,0.0,0.0,110.36,101.0,0.0,0.0,416.59,0.0,282.37,285.26,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16865700.0,302.96,303.15,285.15,0.0,0.0,301.59,0.72,0.23,0.21,302.91,303.15,285.15,0.0,0.0,301.59,0.89,0.45,0.43,302.95,303.15,285.15,0.0,0.0,301.59,1.0,0.72,0.44,302.97,303.15,285.15,0.0,0.0,301.59,0.37,0.04,0.04,302.98,303.15,285.15,0.0,0.0,301.59,0.0,0.0,0.02,301.59,284.95,297.15,296.41,301.59,302.96,301.59,1.0,0.35,0.0,0.0,1.0,1.0,1.37,0.0,1.37,-0.32,1.0,0.0,0.0,109.22,110.0,0.0,0.0,401.26,0.0,282.37,285.26,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16866000.0,302.96,303.15,285.15,0.0,0.0,301.59,0.71,0.22,0.21,302.91,303.15,285.15,0.0,0.0,301.59,0.88,0.44,0.42,302.95,303.15,285.15,0.0,0.0,301.59,1.0,0.72,0.45,302.97,303.15,285.15,0.0,0.0,301.59,0.34,0.04,0.04,302.98,303.15,285.15,0.0,0.0,301.59,0.0,0.0,0.02,301.59,284.95,297.15,296.41,301.59,302.96,301.59,1.0,0.35,0.0,0.0,1.0,1.0,1.36,0.0,1.36,-0.32,1.0,0.0,0.0,112.92,116.0,0.0,0.0,404.93,0.0,282.37,285.26,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16866300.0,302.97,303.15,285.15,0.0,0.0,301.59,0.71,0.22,0.2,302.91,303.15,285.15,0.0,0.0,301.59,0.88,0.43,0.41,302.94,303.15,285.15,0.0,0.0,301.59,1.0,0.71,0.45,302.98,303.15,285.15,0.0,0.0,301.59,0.31,0.03,0.03,302.98,303.15,285.15,0.0,0.0,301.59,0.0,0.0,0.02,301.59,284.95,297.17,296.42,301.59,302.95,301.59,1.0,0.35,0.0,0.0,1.0,1.0,1.33,0.0,1.33,-0.31,1.0,0.0,0.0,110.31,110.0,0.97,0.0,385.13,0.0,282.37,285.26,296.41,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16866600.0,302.98,303.15,285.15,0.0,0.0,301.59,0.7,0.21,0.2,302.91,303.15,285.15,0.0,0.0,301.59,0.88,0.42,0.4,302.94,303.15,285.15,0.0,0.0,301.59,1.0,0.7,0.44,302.99,303.15,285.15,0.0,0.0,301.59,0.28,0.03,0.03,302.98,303.15,285.15,0.0,0.0,301.59,0.0,0.0,0.02,301.59,284.95,297.21,296.47,301.59,302.96,301.59,1.0,0.34,0.0,0.0,1.0,1.0,1.3,0.0,1.3,-0.31,1.0,0.0,0.0,106.13,101.0,4.24,0.0,360.6,0.0,282.37,285.26,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16866900.0,302.99,303.15,285.15,0.0,0.0,301.6,0.7,0.21,0.19,302.92,303.15,285.15,0.0,0.0,301.6,0.87,0.41,0.4,302.94,303.15,285.15,0.0,0.0,301.6,1.0,0.69,0.44,302.99,303.15,285.15,0.0,0.0,301.6,0.24,0.02,0.02,302.98,303.15,285.15,0.0,0.0,301.59,0.0,0.0,0.02,301.6,284.95,297.28,296.54,301.61,302.96,301.6,1.0,0.34,0.0,0.0,1.0,1.0,1.28,0.0,1.28,-0.3,1.0,0.0,0.0,105.71,95.0,9.36,0.0,350.76,0.0,282.37,285.26,296.45,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16867200.0,303.0,303.15,285.15,0.0,0.0,301.61,0.7,0.2,0.19,302.92,303.15,285.15,0.0,0.0,301.61,0.87,0.41,0.39,302.95,303.15,285.15,0.0,0.0,301.61,1.0,0.69,0.43,303.0,303.15,285.15,0.0,0.0,301.61,0.0,0.02,0.02,302.98,303.15,285.15,0.0,0.0,301.6,0.0,0.0,0.02,301.61,284.95,297.37,296.63,301.63,302.96,301.61,1.0,0.33,0.0,0.0,1.0,1.0,1.26,0.0,1.26,-0.3,1.0,0.0,0.0,102.48,104.0,12.75,0.0,331.78,0.0,282.37,285.26,296.49,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16867500.0,303.01,303.15,285.15,0.0,0.0,301.63,0.7,0.2,0.18,302.93,303.15,285.15,0.0,0.0,301.63,0.87,0.4,0.38,302.96,303.15,285.15,0.0,0.0,301.63,1.0,0.68,0.43,303.01,303.15,285.15,0.0,0.0,301.63,0.0,0.01,0.02,302.98,303.15,285.15,0.0,0.0,301.62,0.0,0.0,0.02,301.63,284.95,297.48,296.73,301.65,302.97,301.64,1.0,0.32,0.0,0.0,1.0,1.0,1.23,0.0,1.23,-0.29,1.0,0.0,0.0,99.77,95.0,16.4,0.0,315.75,0.0,282.36,285.26,296.55,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16867800.0,303.02,303.15,285.15,0.0,0.0,301.66,0.69,0.2,0.18,302.94,303.15,285.15,0.0,0.0,301.66,0.86,0.39,0.38,302.96,303.15,285.15,0.0,0.0,301.66,1.0,0.68,0.43,303.02,303.15,285.15,0.0,0.0,301.65,0.0,0.0,0.01,302.98,303.15,285.15,0.0,0.0,301.64,0.0,0.0,0.02,301.66,284.95,297.59,296.84,301.68,302.98,301.66,1.0,0.32,0.0,0.0,1.0,1.0,1.21,0.0,1.21,-0.29,1.0,0.0,0.0,100.47,101.0,20.49,0.0,308.79,0.0,282.36,285.26,296.63,296.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16868100.0,303.03,303.15,285.15,0.0,0.0,301.69,0.69,0.19,0.18,302.95,303.15,285.15,0.0,0.0,301.69,0.87,0.39,0.37,302.98,303.15,285.15,0.0,0.0,301.69,1.0,0.67,0.42,303.03,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,301.67,0.0,0.0,0.02,301.69,284.95,297.7,296.95,301.71,302.99,301.69,1.0,0.32,0.0,0.0,1.0,1.0,1.19,0.0,1.19,-0.29,1.0,0.0,0.0,96.17,95.0,21.65,0.0,289.4,0.0,282.36,285.26,296.72,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16868400.0,303.05,303.15,285.15,0.0,0.0,301.72,0.69,0.19,0.18,302.96,303.15,285.15,0.0,0.0,301.72,0.86,0.38,0.37,302.99,303.15,285.15,0.0,0.0,301.72,1.0,0.67,0.42,303.04,303.15,285.15,0.0,0.0,301.7,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,301.69,0.0,0.0,0.02,301.72,284.95,297.82,297.06,301.75,303.0,301.72,1.0,0.32,0.0,0.0,1.0,1.0,1.18,0.0,1.18,-0.29,1.0,0.0,0.0,98.1,101.0,23.91,0.0,292.29,0.0,282.36,285.26,296.81,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16868700.0,303.06,303.15,285.15,0.0,0.0,301.75,0.69,0.19,0.17,302.97,303.15,285.15,0.0,0.0,301.75,0.86,0.38,0.36,303.0,303.15,285.15,0.0,0.0,301.75,1.0,0.66,0.42,303.05,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,301.73,0.0,0.0,0.02,301.75,284.95,297.92,297.17,301.78,303.01,301.76,1.0,0.31,0.0,0.0,1.0,1.0,1.17,0.0,1.17,-0.28,1.0,0.0,0.0,94.95,95.0,22.69,0.0,278.96,0.0,282.36,285.27,296.91,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16869000.0,303.07,303.15,285.15,0.0,0.0,301.79,0.69,0.19,0.17,302.98,303.15,285.15,0.0,0.0,301.79,0.86,0.37,0.36,303.01,303.15,285.15,0.0,0.0,301.79,1.0,0.66,0.41,303.06,303.15,285.15,0.0,0.0,301.76,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,301.76,0.0,0.0,0.02,301.79,284.95,298.02,297.26,301.81,303.02,301.79,1.0,0.31,0.0,0.0,1.0,1.0,1.16,0.0,1.16,-0.28,1.0,0.0,0.0,93.67,86.0,21.62,0.0,272.22,0.0,282.36,285.27,297.01,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16869300.0,303.08,303.15,285.15,0.0,0.0,301.81,0.69,0.19,0.17,303.0,303.15,285.15,0.0,0.0,301.81,0.86,0.37,0.35,303.02,303.15,285.15,0.0,0.0,301.81,1.0,0.66,0.41,303.07,303.15,285.15,0.0,0.0,301.79,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,301.79,0.0,0.0,0.02,301.81,284.95,298.1,297.34,301.84,303.03,301.81,1.0,0.31,0.0,0.0,1.0,1.0,1.15,0.0,1.15,-0.28,1.0,0.0,0.0,92.73,95.0,19.35,0.0,266.95,0.0,282.36,285.27,297.11,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16869600.0,303.09,303.15,285.15,0.0,0.0,301.84,0.69,0.19,0.17,303.01,303.15,285.15,0.0,0.0,301.84,0.86,0.37,0.35,303.03,303.15,285.15,0.0,0.0,301.84,1.0,0.65,0.4,303.08,303.15,285.15,0.0,0.0,301.81,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,301.81,0.0,0.0,0.02,301.84,284.95,298.15,297.39,301.85,303.05,301.84,1.0,0.3,0.0,0.0,1.0,1.0,1.13,0.0,1.13,-0.28,1.0,0.0,0.0,89.54,86.0,15.5,0.0,255.02,0.0,282.36,285.27,297.19,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16869900.0,303.11,303.15,285.15,0.0,0.0,301.85,0.69,0.19,0.17,303.02,303.15,285.15,0.0,0.0,301.85,0.85,0.36,0.35,303.04,303.15,285.15,0.0,0.0,301.85,1.0,0.65,0.41,303.09,303.15,285.15,0.0,0.0,301.83,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,301.83,0.0,0.0,0.02,301.85,284.95,298.19,297.43,301.87,303.06,301.85,1.0,0.31,0.0,0.0,1.0,1.0,1.13,0.0,1.13,-0.28,1.0,0.0,0.0,90.78,95.0,13.53,0.0,257.3,0.0,282.36,285.27,297.26,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16870200.0,303.12,303.15,285.15,0.0,0.0,301.87,0.69,0.19,0.17,303.03,303.15,285.15,0.0,0.0,301.87,0.85,0.36,0.34,303.05,303.15,285.15,0.0,0.0,301.87,1.0,0.65,0.41,303.09,303.15,285.15,0.0,0.0,301.85,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,301.85,0.0,0.0,0.02,301.87,284.95,298.22,297.46,301.88,303.07,301.87,1.0,0.31,0.0,0.0,1.0,1.0,1.13,0.0,1.13,-0.28,1.0,0.0,0.0,91.61,74.0,11.84,0.0,258.54,0.0,282.36,285.27,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16870500.0,303.13,303.15,285.15,0.0,0.0,301.88,0.7,0.19,0.17,303.04,303.15,285.15,0.0,0.0,301.88,0.86,0.36,0.34,303.06,303.15,285.15,0.0,0.0,301.88,1.0,0.65,0.39,303.1,303.15,285.15,0.0,0.0,301.87,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,301.87,0.0,0.0,0.01,301.88,284.95,298.24,297.48,301.89,303.08,301.88,1.0,0.29,0.0,0.0,1.0,1.0,1.1,0.0,1.1,-0.27,1.0,0.0,0.0,83.82,80.0,8.38,0.0,233.45,0.0,282.36,285.27,297.37,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16870800.0,303.14,303.15,285.15,0.0,0.0,301.89,0.7,0.19,0.17,303.05,303.15,285.15,0.0,0.0,301.89,0.86,0.35,0.34,303.07,303.15,285.15,0.0,0.0,301.89,1.0,0.64,0.39,303.11,303.15,285.15,0.0,0.0,301.88,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,301.88,0.0,0.0,0.01,301.89,284.95,298.26,297.49,301.9,303.09,301.89,1.0,0.3,0.0,0.0,1.0,1.0,1.1,0.0,1.1,-0.27,1.0,0.0,0.0,84.02,86.0,9.14,0.0,233.3,0.0,282.36,285.27,297.41,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16871100.0,303.16,303.15,285.15,0.0,0.0,301.9,0.69,0.19,0.17,303.06,303.15,285.15,0.0,0.0,301.9,0.85,0.35,0.34,303.08,303.15,285.15,0.0,0.0,301.9,1.0,0.64,0.4,303.12,303.15,285.15,0.0,0.0,301.89,0.0,0.0,0.0,303.02,303.15,285.15,0.0,0.0,301.89,0.0,0.0,0.02,301.9,284.95,298.28,297.5,301.92,303.1,301.91,1.0,0.3,0.0,0.0,1.0,1.0,1.11,0.0,1.11,-0.27,1.0,0.0,0.0,88.01,95.0,10.01,0.0,245.04,0.0,282.36,285.27,297.44,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16871400.0,303.17,303.15,285.15,0.0,0.0,301.92,0.69,0.19,0.17,303.07,303.15,285.15,0.0,0.0,301.92,0.84,0.35,0.33,303.08,303.15,285.15,0.0,0.0,301.92,1.0,0.64,0.41,303.13,303.15,285.15,0.0,0.0,301.91,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,301.91,0.0,0.0,0.02,301.92,284.95,298.3,297.51,301.93,303.11,301.92,1.0,0.3,0.0,0.0,1.0,1.0,1.12,0.0,1.12,-0.27,1.0,0.0,0.0,90.17,86.0,9.74,0.0,251.52,0.0,282.36,285.27,297.46,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16871700.0,303.18,303.15,285.15,0.0,0.0,301.93,0.71,0.19,0.17,303.07,303.15,285.15,0.0,0.0,301.93,0.86,0.35,0.33,303.09,303.15,285.15,0.0,0.0,301.93,1.0,0.64,0.39,303.14,303.15,285.15,0.0,0.0,301.92,0.0,0.0,0.0,303.03,303.15,285.15,0.0,0.0,301.92,0.0,0.0,0.01,301.93,284.95,298.31,297.52,301.94,303.12,301.93,1.0,0.29,0.0,0.0,1.0,1.0,1.1,0.0,1.1,-0.27,1.0,0.0,0.0,83.04,80.0,7.23,0.0,229.74,0.0,282.36,285.27,297.48,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16872000.0,303.19,303.15,285.15,0.0,0.0,301.94,0.71,0.19,0.18,303.08,303.15,285.15,0.0,0.0,301.94,0.85,0.35,0.33,303.1,303.15,285.15,0.0,0.0,301.94,1.0,0.64,0.39,303.15,303.15,285.15,0.0,0.0,301.93,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,301.93,0.0,0.0,0.01,301.94,284.95,298.33,297.52,301.95,303.13,301.94,1.0,0.29,0.0,0.0,1.0,1.0,1.1,0.0,1.1,-0.27,1.0,0.0,0.0,83.51,86.0,9.08,0.0,231.54,0.0,282.36,285.27,297.49,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16872300.0,303.21,303.15,285.15,0.0,0.0,301.95,0.71,0.2,0.18,303.09,303.15,285.15,0.0,0.0,301.95,0.85,0.35,0.33,303.11,303.15,285.15,0.0,0.0,301.95,1.0,0.64,0.4,303.16,303.15,285.15,0.0,0.0,301.94,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,301.94,0.0,0.0,0.02,301.95,284.95,298.35,297.53,301.96,303.14,301.95,1.0,0.3,0.0,0.0,1.0,1.0,1.11,0.0,1.11,-0.27,1.0,0.0,0.0,87.63,95.0,11.16,0.0,244.84,0.0,282.36,285.28,297.5,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16872600.0,303.22,303.15,285.15,0.0,0.0,301.97,0.71,0.2,0.18,303.1,303.15,285.15,0.0,0.0,301.97,0.85,0.34,0.33,303.11,303.15,285.15,0.0,0.0,301.97,1.0,0.64,0.4,303.17,303.15,285.15,0.0,0.0,301.95,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.95,0.0,0.0,0.01,301.96,284.95,298.38,297.53,301.98,303.15,301.97,1.0,0.3,0.0,0.0,1.0,1.0,1.11,0.0,1.11,-0.27,1.0,0.0,0.0,86.84,86.0,11.03,0.0,243.45,0.0,282.36,285.28,297.51,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16872900.0,303.24,303.15,285.15,0.0,0.0,301.98,0.72,0.21,0.19,303.12,303.15,285.15,0.0,0.0,301.98,0.84,0.34,0.33,303.12,303.15,285.15,0.0,0.0,301.98,1.0,0.64,0.4,303.18,303.15,285.15,0.0,0.0,301.97,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,301.97,0.0,0.0,0.02,301.98,284.95,298.41,297.54,302.0,303.16,301.98,1.0,0.3,0.0,0.0,1.0,1.0,1.12,0.0,1.12,-0.27,1.0,0.0,0.0,87.79,80.0,12.9,0.0,247.8,0.0,282.36,285.28,297.52,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16873200.0,303.25,303.15,285.15,0.0,0.0,302.0,0.72,0.21,0.19,303.13,303.15,285.15,0.0,0.0,302.0,0.85,0.34,0.33,303.13,303.15,285.15,0.0,0.0,302.0,1.0,0.64,0.39,303.19,303.15,285.15,0.0,0.0,301.98,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,301.98,0.0,0.0,0.01,302.0,284.95,298.45,297.56,302.02,303.17,302.0,1.0,0.3,0.0,0.0,1.0,1.0,1.12,0.0,1.12,-0.27,1.0,0.0,0.0,85.33,86.0,13.52,0.0,241.95,0.0,282.36,285.28,297.53,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16873500.0,303.05,297.15,293.15,0.0,0.0,300.08,1.0,0.99,0.43,303.02,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.46,303.08,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.34,303.18,297.15,293.15,0.0,0.0,300.3,0.45,0.05,0.05,303.04,297.15,293.15,0.0,0.0,300.3,0.45,0.05,0.24,300.1,284.95,298.5,297.57,298.5,303.08,300.0,1.0,0.37,1.0,1.0,0.0,1.0,1.82,1.82,0.0,1.4,1.0,0.0,0.0,77.8,146.0,0.0,0.0,581.92,1.0,282.36,285.28,297.54,297.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16873800.0,302.53,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.54,302.61,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.57,302.67,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.42,303.12,297.15,293.15,0.0,0.0,298.86,0.41,0.05,0.05,302.92,297.15,293.15,0.0,0.0,298.86,0.41,0.05,0.24,298.83,284.95,298.54,297.58,298.54,302.94,298.82,1.0,0.45,1.0,1.0,0.0,1.0,2.19,2.19,0.0,1.69,1.0,0.0,0.0,118.67,186.0,0.0,0.0,1042.7,1.0,282.36,285.28,297.55,297.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16874100.0,302.64,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.33,302.67,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.34,302.73,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.25,302.71,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.34,302.48,297.15,293.15,0.0,0.0,298.6,1.0,1.0,1.62,298.6,284.95,298.59,297.6,298.59,302.69,298.6,1.0,0.61,1.0,1.0,0.0,1.0,3.47,3.47,0.0,2.68,1.0,0.0,0.0,110.91,246.0,0.0,0.0,3043.03,1.0,282.36,285.28,297.57,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16874400.0,302.46,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.4,302.52,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.42,302.54,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.31,302.46,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.42,302.2,297.15,293.15,0.0,0.0,298.62,1.0,1.0,2.01,298.62,284.95,298.64,297.61,298.64,302.5,298.62,1.0,0.76,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,1.0,0.0,0.0,170.23,306.0,20.06,0.0,5793.72,1.0,282.36,285.28,297.58,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16874700.0,302.31,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.47,302.38,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.5,302.38,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.37,302.29,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.5,302.03,297.15,293.15,0.0,0.0,298.67,1.0,1.0,2.36,298.67,284.95,298.69,297.62,298.69,302.32,298.68,1.0,0.89,1.0,1.0,0.0,1.0,5.03,5.03,0.0,3.89,1.0,0.0,0.0,233.91,346.0,35.74,0.0,9346.36,1.0,282.36,285.28,297.59,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16875000.0,302.2,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,298.73,1.0,1.0,2.65,298.73,284.95,298.75,297.63,298.75,302.19,298.73,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,1.0,0.0,0.0,297.37,386.0,39.35,0.0,13416.2,1.0,282.36,285.28,297.6,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16875300.0,302.15,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.53,302.2,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,298.8,1.0,1.0,2.66,298.8,284.95,298.81,297.64,298.81,302.13,298.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,40.89,0.0,13466.36,1.0,282.36,285.28,297.61,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16875600.0,302.15,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,284.95,298.87,297.65,298.87,302.12,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,42.37,0.0,13466.37,1.0,282.36,285.28,297.62,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16875900.0,302.16,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,298.92,1.0,1.0,2.66,298.92,284.95,298.93,297.66,298.93,302.13,298.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,44.63,0.0,13466.37,1.0,282.36,285.28,297.63,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16876200.0,302.18,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.53,302.2,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.41,302.11,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,298.99,1.0,1.0,2.66,298.99,284.95,299.0,297.67,299.0,302.14,298.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,47.14,0.0,13466.38,1.0,282.36,285.28,297.64,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16876500.0,302.21,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,299.06,1.0,1.0,2.66,299.06,284.95,299.07,297.69,299.07,302.16,299.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,49.85,0.0,13466.38,1.0,282.36,285.29,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16876800.0,302.24,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,302.23,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,284.95,299.15,297.71,299.15,302.18,299.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,52.76,0.0,13466.39,1.0,282.36,285.29,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16877100.0,302.28,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,299.22,1.0,1.0,2.66,299.22,284.95,299.23,297.74,299.23,302.2,299.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,57.91,0.0,13466.4,1.0,282.36,285.29,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16877400.0,302.32,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.41,302.18,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,299.31,1.0,1.0,2.66,299.31,284.95,299.33,297.77,299.33,302.24,299.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,63.72,0.0,13466.41,1.0,282.36,285.29,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16877700.0,302.37,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,299.41,1.0,1.0,2.66,299.41,284.95,299.43,297.81,299.43,302.28,299.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,68.51,0.0,13466.42,1.0,282.35,285.29,297.74,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16878000.0,302.42,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,284.95,299.53,297.86,299.53,302.32,299.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,72.09,0.0,13466.45,1.0,282.35,285.29,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16878300.0,302.48,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.41,302.29,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,299.62,1.0,1.0,2.66,299.62,284.95,299.64,297.9,299.64,302.36,299.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,74.41,0.0,13466.47,1.0,282.35,285.29,297.81,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16878600.0,302.53,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.41,302.33,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,299.73,1.0,1.0,2.66,299.74,284.95,299.75,297.95,299.75,302.41,299.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,75.5,0.0,13466.5,1.0,282.35,285.29,297.85,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16878900.0,302.59,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,299.85,1.0,1.0,2.66,299.85,284.95,299.87,298.0,299.86,302.46,299.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,75.34,0.0,13466.53,1.0,282.35,285.29,297.89,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16879200.0,302.64,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,284.95,299.97,298.05,299.97,302.51,299.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,73.95,0.0,13466.56,1.0,282.35,285.29,297.94,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16879500.0,302.7,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.53,302.56,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,300.06,1.0,1.0,2.66,300.06,284.95,300.08,298.09,300.08,302.56,300.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,71.3,0.0,13466.59,1.0,282.35,285.29,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16879800.0,302.75,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,302.5,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,284.95,300.18,298.13,300.18,302.61,300.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,67.41,0.0,13466.62,1.0,282.35,285.29,298.03,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
