time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16880100.0,302.8,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.53,302.66,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,300.25,1.0,1.0,2.66,300.25,284.95,300.27,298.15,300.27,302.65,300.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,62.27,0.0,13466.65,1.0,282.35,285.29,298.06,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16880400.0,302.85,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.53,302.7,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.41,302.59,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.34,1.0,1.0,2.66,300.34,284.95,300.35,298.17,300.35,302.7,300.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,55.87,0.0,13466.68,1.0,282.35,285.29,298.1,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16880700.0,302.89,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,302.62,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,284.95,300.42,298.18,300.42,302.74,300.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,50.68,0.0,13466.7,1.0,282.35,285.3,298.13,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16881000.0,302.93,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,300.48,1.0,1.0,2.66,300.48,284.95,300.49,298.19,300.49,302.77,300.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,47.31,0.0,13466.72,1.0,282.35,285.3,298.15,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16881300.0,302.96,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,300.55,1.0,1.0,2.66,300.55,284.95,300.56,298.19,300.56,302.81,300.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,44.78,0.0,13466.74,1.0,282.35,285.3,298.16,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16881600.0,302.99,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.53,302.84,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,300.61,1.0,1.0,2.66,300.61,284.95,300.62,298.19,300.62,302.84,300.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,43.0,0.0,13466.76,1.0,282.35,285.3,298.17,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16881900.0,303.02,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,300.67,1.0,1.0,2.66,300.67,284.95,300.68,298.19,300.68,302.87,300.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,41.95,0.0,13466.78,1.0,282.35,285.3,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16882200.0,303.05,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,300.73,1.0,1.0,2.66,300.73,284.95,300.74,298.19,300.74,302.9,300.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,41.62,0.0,13466.8,1.0,282.35,285.3,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16882500.0,303.07,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,284.95,300.8,298.18,300.8,302.92,300.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,42.02,0.0,13466.83,1.0,282.35,285.3,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16882800.0,303.1,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,302.96,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,302.82,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,284.95,300.86,298.18,300.86,302.95,300.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,43.15,0.0,13466.85,1.0,282.35,285.3,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16883100.0,303.13,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,302.84,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,284.95,300.93,298.18,300.93,302.98,300.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,45.0,0.0,13466.87,1.0,282.35,285.3,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16883400.0,303.16,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,300.98,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.98,1.0,1.0,2.66,300.98,284.95,301.0,298.18,301.0,303.01,300.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,47.58,0.0,13466.9,1.0,282.35,285.3,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16883700.0,303.2,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,301.06,1.0,1.0,2.66,301.06,284.95,301.07,298.19,301.07,303.04,301.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,50.93,0.0,13466.92,1.0,282.35,285.3,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16884000.0,303.23,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,301.14,1.0,1.0,2.66,301.14,284.95,301.15,298.21,301.15,303.07,301.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,54.98,0.0,13466.94,1.0,282.35,285.3,298.19,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16884300.0,303.26,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,302.96,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,284.95,301.23,298.22,301.23,303.11,301.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,56.94,0.0,13466.96,1.0,282.35,285.3,298.2,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16884600.0,303.3,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,284.95,301.32,298.24,301.32,303.14,301.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,57.19,0.0,13466.93,1.0,282.35,285.3,298.21,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16884900.0,303.34,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.41,303.03,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,301.39,1.0,1.0,2.66,301.39,284.95,301.4,298.25,301.4,303.18,301.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,57.22,0.0,13466.88,1.0,282.35,285.31,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16885200.0,303.37,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,284.95,301.48,298.27,301.48,303.22,301.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,57.23,0.0,13466.8,1.0,282.35,285.31,298.24,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16885500.0,303.41,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,301.55,1.0,1.0,2.66,301.55,284.95,301.57,298.28,301.57,303.25,301.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,57.24,0.0,13466.68,1.0,282.35,285.31,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16885800.0,303.45,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,284.95,301.65,298.3,301.65,303.29,301.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,57.25,0.0,13466.57,1.0,282.35,285.31,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16886100.0,303.48,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,301.72,1.0,1.0,2.66,301.72,284.95,301.73,298.31,301.73,303.33,301.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,57.25,0.0,13466.51,1.0,282.35,285.31,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16886400.0,303.52,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.8,1.0,1.0,2.66,301.8,284.95,301.82,298.32,301.82,303.36,301.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,57.26,0.0,13466.54,1.0,282.35,285.31,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16886700.0,303.55,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,301.9,298.34,301.9,303.4,301.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,57.27,0.0,13466.64,1.0,282.35,285.31,298.31,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16887000.0,303.59,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,284.95,301.98,298.35,301.98,303.44,301.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,57.27,0.0,13466.73,1.0,282.35,285.31,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16887300.0,303.63,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,284.95,302.07,298.36,302.07,303.48,302.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,57.28,0.0,13466.79,1.0,282.35,285.31,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16887600.0,303.67,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.41,303.35,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,284.95,302.15,298.38,302.15,303.52,302.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,57.29,0.0,13466.81,1.0,282.35,285.31,298.35,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16887900.0,303.7,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,303.65,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,302.24,298.41,302.24,303.56,302.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,59.66,0.0,13466.79,1.0,282.34,285.31,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16888200.0,303.74,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,302.33,298.47,302.33,303.6,302.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,62.88,0.0,13466.74,1.0,282.34,285.31,298.39,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16888500.0,303.78,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,302.42,298.56,302.42,303.65,302.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,65.18,0.0,13466.66,1.0,282.34,285.32,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16888800.0,303.81,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.53,303.8,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,302.52,298.67,302.52,303.69,302.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,66.34,0.0,13466.55,1.0,282.34,285.32,298.5,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16889100.0,303.85,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,302.62,298.79,302.62,303.73,302.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,66.34,0.0,13466.42,1.0,282.34,285.32,298.58,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16889400.0,303.88,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.53,303.9,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.41,303.59,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,284.95,302.71,298.92,302.71,303.77,302.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,65.19,0.0,13466.33,1.0,282.34,285.32,298.67,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16889700.0,303.92,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,303.94,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,302.8,299.05,302.8,303.81,302.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,62.87,0.0,13466.29,1.0,282.34,285.32,298.78,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16890000.0,303.95,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,302.89,299.17,302.89,303.85,302.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,59.39,0.0,13466.29,1.0,282.34,285.32,298.9,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16890300.0,303.98,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,302.97,299.28,302.97,303.89,302.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,54.74,0.0,13466.31,1.0,282.34,285.32,299.01,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16890600.0,304.01,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.41,303.75,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,303.04,299.37,303.04,303.92,303.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,48.94,0.0,13466.32,1.0,282.34,285.32,299.12,299.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16890900.0,304.04,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,303.1,299.43,303.1,303.95,303.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,41.97,0.0,13466.32,1.0,282.34,285.32,299.22,299.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16891200.0,304.06,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,303.15,299.46,303.15,303.98,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,33.84,0.0,13466.31,1.0,282.34,285.32,299.3,299.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16891500.0,304.07,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.18,299.45,303.18,304.0,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,25.03,0.0,13466.3,1.0,282.34,285.32,299.35,299.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16891800.0,304.08,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,303.21,299.41,303.21,304.02,303.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,16.96,0.0,13466.28,1.0,282.34,285.33,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16892100.0,304.1,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,304.21,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,303.86,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.22,299.35,303.22,304.03,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,10.01,0.0,13466.26,1.0,282.34,285.33,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16892400.0,304.11,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.22,299.27,303.22,304.05,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,4.21,0.0,13466.25,1.0,282.34,285.33,299.35,299.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16892700.0,304.12,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,303.89,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.22,299.17,303.22,304.06,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.23,1.0,282.34,285.33,299.3,299.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16893000.0,304.12,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,303.21,299.07,303.21,304.07,303.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.24,1.0,282.34,285.33,299.24,299.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16893300.0,304.13,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,303.2,298.97,303.2,304.08,303.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.27,1.0,282.34,285.33,299.16,299.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16893600.0,304.13,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.41,303.91,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,303.19,298.87,303.19,304.09,303.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.32,1.0,282.34,285.33,299.08,299.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16893900.0,304.13,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,303.92,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.17,298.78,303.17,304.1,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.38,1.0,282.34,285.33,298.99,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16894200.0,304.14,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,303.92,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,303.16,298.71,303.16,304.11,303.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.43,1.0,282.34,285.33,298.91,298.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16894500.0,304.14,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.67,303.15,304.11,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.46,1.0,282.34,285.33,298.83,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16894800.0,304.14,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.33,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.12,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.46,1.0,282.34,285.33,298.77,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16895100.0,304.17,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.15,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,1.4,0.0,13466.44,1.0,282.34,285.33,298.73,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16895400.0,304.18,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.98,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.17,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,1.61,0.0,13466.4,1.0,282.34,285.34,298.71,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16895700.0,304.19,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.99,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.18,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,1.63,0.0,13466.35,1.0,282.34,285.34,298.69,298.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16896000.0,304.2,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.0,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.19,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,1.64,0.0,13466.29,1.0,282.34,285.34,298.68,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16896300.0,304.2,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.41,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.01,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.21,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.64,0.0,13466.24,1.0,282.34,285.34,298.67,298.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16896600.0,304.21,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.02,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.22,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.64,0.0,13466.19,1.0,282.34,285.34,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16896900.0,304.22,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.23,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.64,0.0,13466.15,1.0,282.34,285.34,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16897200.0,304.22,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.04,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.24,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.64,0.0,13466.12,1.0,282.34,285.34,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16897500.0,304.23,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.05,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.25,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.64,0.0,13466.11,1.0,282.34,285.34,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16897800.0,304.24,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.06,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.26,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.64,0.0,13466.12,1.0,282.34,285.34,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16898100.0,304.24,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.07,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.27,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.64,0.0,13466.13,1.0,282.33,285.34,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16898400.0,304.25,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.29,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.64,0.0,13466.15,1.0,282.33,285.34,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16898700.0,304.26,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.09,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.3,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.64,0.0,13466.18,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16899000.0,304.26,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.09,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.31,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.64,0.0,13466.22,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16899300.0,304.27,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.51,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.1,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.32,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.64,0.0,13466.22,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16899600.0,304.27,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.37,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.11,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.33,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.64,0.0,13466.18,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16899900.0,304.28,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.12,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.34,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.64,0.0,13466.12,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16900200.0,304.28,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.35,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.64,0.0,13466.08,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16900500.0,304.29,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.54,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.36,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.64,0.0,13466.1,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16900800.0,304.29,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.54,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.37,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.64,0.0,13466.18,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16901100.0,304.3,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.15,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.38,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,1.64,0.0,13466.26,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16901400.0,304.3,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.38,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,1.64,0.0,13466.31,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16901700.0,304.31,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.39,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,1.64,0.0,13466.35,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16902000.0,304.31,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.17,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,298.65,303.15,304.4,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,1.56,0.0,13466.39,1.0,282.33,285.35,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16902300.0,304.32,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,304.53,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,304.18,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,303.12,298.66,303.12,304.41,303.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.44,1.0,282.33,285.36,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16902600.0,304.31,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,304.53,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.41,304.17,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,303.03,298.7,303.03,304.4,303.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.5,1.0,282.33,285.36,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16902900.0,304.29,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,302.9,298.75,302.9,304.39,302.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.58,1.0,282.33,285.36,298.69,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16903200.0,304.25,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,303.62,297.15,293.15,0.0,0.0,302.76,1.0,1.0,2.66,302.76,284.95,302.73,298.81,302.73,304.36,302.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,0.0,0.0,13466.67,1.0,282.33,285.36,298.72,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16903500.0,304.21,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.41,304.09,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,284.95,302.53,298.87,302.53,304.32,302.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.77,1.0,282.33,285.36,298.76,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
