time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16903800.0,304.15,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.41,304.04,297.15,293.15,0.0,0.0,302.35,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,302.32,298.92,302.32,304.27,302.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.87,1.0,282.33,285.36,298.81,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16904100.0,304.09,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.41,303.99,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,284.95,302.09,298.97,302.09,304.22,302.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13466.98,1.0,282.33,285.36,298.86,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16904400.0,304.03,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,301.9,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,284.95,301.87,299.0,301.87,304.16,301.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,0.0,0.0,13467.09,1.0,282.33,285.36,298.9,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16904700.0,303.96,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.53,304.24,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,301.69,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,301.69,1.0,1.0,2.66,301.69,284.95,301.65,299.02,301.65,304.1,301.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.2,1.0,282.33,285.36,298.94,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16905000.0,303.9,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.53,304.18,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,301.49,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,284.95,301.45,299.01,301.45,304.04,301.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,0.0,0.0,13467.29,1.0,282.33,285.36,298.97,298.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16905300.0,303.83,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,301.31,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,301.31,1.0,1.0,2.66,301.31,284.95,301.28,298.99,301.28,303.98,301.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,0.0,0.0,13467.37,1.0,282.33,285.36,298.98,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16905600.0,303.77,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,301.17,1.0,1.0,2.66,301.17,284.95,301.15,298.94,301.15,303.93,301.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,282.33,285.37,298.97,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16905900.0,303.72,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.53,304.02,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,301.06,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,301.06,1.0,1.0,2.66,301.06,284.95,301.05,298.87,301.05,303.88,301.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.46,1.0,282.33,285.37,298.95,298.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16906200.0,303.68,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.41,303.63,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,300.97,1.0,1.0,2.66,300.97,284.95,300.95,298.8,300.95,303.85,300.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.49,1.0,282.33,285.37,298.91,298.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16906500.0,303.65,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,303.6,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,284.95,300.87,298.72,300.87,303.81,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.52,1.0,282.33,285.37,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16906800.0,303.61,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,300.8,1.0,1.0,2.66,300.8,284.95,300.79,298.64,300.79,303.78,300.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.54,1.0,282.33,285.37,298.8,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16907100.0,303.58,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,300.73,1.0,1.0,2.66,300.73,284.95,300.72,298.56,300.72,303.76,300.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,0.0,0.0,13467.55,1.0,282.33,285.37,298.73,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16907400.0,303.56,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.53,303.86,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.41,303.52,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,300.66,1.0,1.0,2.66,300.66,284.95,300.65,298.48,300.65,303.73,300.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,0.0,0.0,13467.55,1.0,282.33,285.37,298.66,298.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16907700.0,303.53,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.53,303.84,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,300.59,1.0,1.0,2.66,300.59,284.95,300.58,298.39,300.58,303.71,300.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,0.0,0.0,13467.55,1.0,282.33,285.37,298.58,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16908000.0,303.5,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,284.95,300.51,298.3,300.51,303.68,300.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.54,1.0,282.33,285.37,298.5,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16908300.0,303.47,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,303.79,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,284.95,300.43,298.22,300.43,303.66,300.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.52,1.0,282.32,285.37,298.42,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16908600.0,303.44,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,284.95,300.35,298.14,300.35,303.63,300.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.49,1.0,282.32,285.37,298.34,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16908900.0,303.41,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.53,303.73,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,300.27,1.0,1.0,2.66,300.27,284.95,300.25,298.06,300.25,303.6,300.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.46,1.0,282.32,285.37,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16909200.0,303.37,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,300.17,1.0,1.0,2.66,300.17,284.95,300.15,297.98,300.15,303.57,300.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,282.32,285.37,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16909500.0,303.33,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.53,303.66,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.05,1.0,1.0,2.66,300.05,284.95,300.02,297.9,300.02,303.53,300.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,0.0,0.0,13467.38,1.0,282.32,285.37,298.1,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16909800.0,303.28,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,299.9,1.0,1.0,2.66,299.9,284.95,299.87,297.81,299.87,303.48,299.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,0.0,0.0,13467.33,1.0,282.32,285.38,298.02,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16910100.0,303.22,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,299.73,1.0,1.0,2.66,299.73,284.95,299.7,297.7,299.7,303.43,299.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,0.0,0.0,13467.29,1.0,282.32,285.38,297.93,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16910400.0,303.16,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,299.54,1.0,1.0,2.66,299.54,284.95,299.51,297.59,299.51,303.37,299.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,0.0,0.0,13467.24,1.0,282.32,285.38,297.83,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16910700.0,303.1,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,302.5,297.15,293.15,0.0,0.0,299.34,1.0,1.0,2.66,299.34,284.95,299.31,297.47,299.31,303.31,299.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.19,1.0,282.32,285.38,297.73,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16911000.0,303.03,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,284.95,299.11,297.35,299.11,303.24,299.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,0.0,0.0,13467.15,1.0,282.32,285.38,297.63,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16911300.0,302.96,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.94,1.0,1.0,2.66,298.94,284.95,298.91,297.23,298.91,303.18,298.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,0.0,0.0,13467.11,1.0,282.32,285.38,297.51,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16911600.0,302.88,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.75,1.0,1.0,2.66,298.75,284.95,298.72,297.11,298.72,303.11,298.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,0.0,0.0,13467.09,1.0,282.32,285.38,297.4,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16911900.0,302.82,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,298.57,1.0,1.0,2.66,298.57,284.95,298.54,297.0,298.54,303.04,298.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,0.0,0.0,13467.06,1.0,282.32,285.38,297.29,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16912200.0,302.75,297.15,293.15,0.0,0.0,298.41,1.0,1.0,0.53,303.13,297.15,293.15,0.0,0.0,298.41,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,298.41,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,298.41,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,298.41,1.0,1.0,2.66,298.41,284.95,298.38,296.9,298.38,302.98,298.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.03,1.0,282.32,285.38,297.18,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16912500.0,302.69,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,298.27,1.0,1.0,2.66,298.27,284.95,298.25,296.81,298.25,302.92,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13466.99,1.0,282.32,285.38,297.07,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16912800.0,302.63,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,298.17,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.17,1.0,1.0,2.66,298.17,284.95,298.15,296.74,298.15,302.87,298.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.96,1.0,282.32,285.38,296.98,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16913100.0,302.59,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.1,1.0,1.0,2.66,298.1,284.95,298.09,296.68,298.09,302.82,298.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.92,1.0,282.32,285.38,296.89,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16913400.0,302.55,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,298.06,1.0,1.0,2.66,298.06,284.95,298.06,296.6,298.06,302.78,298.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.86,1.0,282.32,285.38,296.81,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16913700.0,302.52,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,298.06,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.06,1.0,1.0,2.66,298.06,284.95,298.06,296.53,298.06,302.75,298.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,0.2,0.0,13466.79,1.0,282.32,285.38,296.73,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16914000.0,302.49,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.41,302.59,297.15,293.15,0.0,0.0,298.07,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,298.07,1.0,1.0,2.66,298.07,284.95,298.08,296.45,298.08,302.73,298.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,14.08,0.0,13466.75,1.0,282.32,285.38,296.65,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16914300.0,302.47,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,298.1,1.0,1.0,2.66,298.1,284.95,298.11,296.37,298.11,302.71,298.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,23.39,0.0,13466.71,1.0,282.32,285.39,296.58,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16914600.0,302.46,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,302.84,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,302.55,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,284.95,298.15,296.29,298.15,302.69,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,28.0,0.0,13466.65,1.0,282.32,285.39,296.5,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16914900.0,302.44,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,298.18,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.18,1.0,1.0,2.66,298.18,284.95,298.19,296.21,298.19,302.67,298.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,28.03,0.0,13466.57,1.0,282.32,285.39,296.42,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16915200.0,302.43,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,302.81,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,284.95,298.22,296.14,298.22,302.66,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,23.41,0.0,13466.49,1.0,282.32,285.39,296.34,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16915500.0,302.41,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.53,302.79,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.24,1.0,1.0,2.66,298.24,284.95,298.24,296.07,298.24,302.64,298.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,14.07,0.0,13466.42,1.0,282.32,285.39,296.27,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16915800.0,302.4,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.53,302.77,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.41,302.49,297.15,293.15,0.0,0.0,298.24,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,298.24,1.0,1.0,2.66,298.24,284.95,298.24,296.01,298.24,302.62,298.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.13,0.0,13466.38,1.0,282.32,285.39,296.2,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16916100.0,302.37,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,284.95,298.21,295.97,298.21,302.6,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.35,1.0,282.32,285.39,296.13,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16916400.0,302.34,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,298.16,1.0,1.0,2.66,298.16,284.95,298.15,295.94,298.15,302.57,298.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.35,1.0,282.32,285.39,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16916700.0,302.74,303.15,285.15,0.0,0.0,301.46,1.0,0.88,0.53,303.01,303.15,285.15,0.0,0.0,301.46,1.0,0.92,0.56,303.05,303.15,285.15,0.0,0.0,301.46,1.0,0.92,0.41,302.74,303.15,285.15,0.0,0.0,301.46,1.0,0.89,0.56,302.2,303.15,285.15,0.0,0.0,301.46,1.0,0.82,2.66,301.46,284.95,298.07,295.92,301.81,302.89,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,1775.51,0.0,13478.38,0.0,282.32,285.39,296.03,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16917000.0,303.1,303.15,285.15,0.0,0.0,301.98,1.0,0.91,0.53,303.33,303.15,285.15,0.0,0.0,301.98,1.0,0.95,0.56,303.37,303.15,285.15,0.0,0.0,301.98,1.0,0.96,0.41,303.07,303.15,285.15,0.0,0.0,301.98,1.0,0.91,0.56,302.58,303.15,285.15,0.0,0.0,301.98,1.0,0.83,2.66,301.98,284.95,297.98,295.9,302.05,303.22,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,328.6,0.0,13478.44,0.0,282.32,285.39,295.99,296.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16917300.0,303.24,303.15,285.15,0.0,0.0,302.12,1.0,0.93,0.53,303.46,303.15,285.15,0.0,0.0,302.12,1.0,0.97,0.56,303.51,303.15,285.15,0.0,0.0,302.12,1.0,0.98,0.41,303.2,303.15,285.15,0.0,0.0,302.12,1.0,0.92,0.56,302.75,303.15,285.15,0.0,0.0,302.12,1.0,0.83,2.66,302.12,284.95,297.9,295.89,302.14,303.36,302.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,82.73,0.0,13478.46,0.0,282.32,285.39,295.96,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16917600.0,303.3,303.15,285.15,0.0,0.0,302.16,1.0,0.94,0.53,303.52,303.15,285.15,0.0,0.0,302.16,1.0,0.99,0.56,303.56,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,302.16,1.0,0.93,0.56,302.83,303.15,285.15,0.0,0.0,302.16,1.0,0.83,2.66,302.16,284.95,297.82,295.88,302.16,303.42,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,22.69,0.0,13478.49,0.0,282.32,285.39,295.94,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16917900.0,303.32,303.15,285.15,0.0,0.0,302.16,1.0,0.95,0.53,303.54,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,302.16,1.0,0.94,0.56,302.86,303.15,285.15,0.0,0.0,302.16,1.0,0.82,2.66,302.16,284.95,297.73,295.87,302.16,303.44,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.44,410.0,1.67,0.0,13478.53,0.0,282.32,285.39,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16918200.0,303.33,303.15,285.15,0.0,0.0,302.15,1.0,0.95,0.53,303.54,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,302.15,1.0,0.94,0.56,302.87,303.15,285.15,0.0,0.0,302.15,1.0,0.81,2.66,302.15,284.95,297.65,295.86,302.15,303.45,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.44,410.0,0.0,0.0,13478.57,0.0,282.32,285.39,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16918500.0,303.32,303.15,285.15,0.0,0.0,302.13,1.0,0.96,0.53,303.54,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,302.13,1.0,0.95,0.56,302.87,303.15,285.15,0.0,0.0,302.13,1.0,0.8,2.66,302.13,284.95,297.57,295.85,302.13,303.44,302.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.43,410.0,0.0,0.0,13478.6,0.0,282.31,285.39,295.89,295.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16918800.0,303.32,303.15,285.15,0.0,0.0,302.11,1.0,0.96,0.53,303.54,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,302.11,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,302.11,1.0,0.95,0.56,302.87,303.15,285.15,0.0,0.0,302.11,1.0,0.79,2.66,302.11,284.95,297.48,295.84,302.1,303.44,302.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,0.0,0.0,13478.63,0.0,282.31,285.4,295.87,295.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16919100.0,303.31,303.15,285.15,0.0,0.0,302.08,1.0,0.97,0.53,303.53,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,302.08,1.0,0.96,0.56,302.87,303.15,285.15,0.0,0.0,302.08,1.0,0.78,2.66,302.08,284.95,297.4,295.83,302.08,303.43,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,0.0,0.0,13478.66,0.0,282.31,285.4,295.86,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16919400.0,303.3,303.15,285.15,0.0,0.0,302.05,1.0,0.97,0.53,303.52,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,302.05,1.0,0.96,0.56,302.86,303.15,285.15,0.0,0.0,302.05,1.0,0.77,2.66,302.05,284.95,297.32,295.81,302.05,303.42,302.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,0.0,0.0,13478.67,0.0,282.31,285.4,295.85,295.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16919700.0,303.29,303.15,285.15,0.0,0.0,302.03,1.0,0.97,0.53,303.51,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,302.03,1.0,0.96,0.56,302.85,303.15,285.15,0.0,0.0,302.03,1.0,0.76,2.66,302.03,284.95,297.23,295.79,302.02,303.41,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,0.0,0.0,13478.67,0.0,282.31,285.4,295.83,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16920000.0,303.27,303.15,285.15,0.0,0.0,302.0,1.0,0.98,0.53,303.49,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,302.0,1.0,0.96,0.56,302.84,303.15,285.15,0.0,0.0,302.0,1.0,0.75,2.66,302.0,284.95,297.15,295.77,301.99,303.39,302.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,0.0,0.0,13478.67,0.0,282.31,285.4,295.82,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16920300.0,303.26,303.15,285.15,0.0,0.0,301.97,1.0,0.98,0.53,303.48,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.97,1.0,0.97,0.56,302.83,303.15,285.15,0.0,0.0,301.97,1.0,0.74,2.66,301.97,284.95,297.07,295.75,301.96,303.38,301.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,0.0,0.0,13478.66,0.0,282.31,285.4,295.8,295.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16920600.0,303.25,303.15,285.15,0.0,0.0,301.94,1.0,0.98,0.53,303.47,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.94,1.0,0.97,0.56,302.82,303.15,285.15,0.0,0.0,301.94,1.0,0.73,2.66,301.94,284.95,296.98,295.73,301.93,303.37,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,0.0,0.0,13478.66,0.0,282.31,285.4,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16920900.0,303.23,303.15,285.15,0.0,0.0,301.91,1.0,0.98,0.53,303.45,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.91,1.0,0.97,0.56,302.81,303.15,285.15,0.0,0.0,301.91,1.0,0.72,2.66,301.91,284.95,296.9,295.7,301.91,303.35,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,0.0,0.0,13478.65,0.0,282.31,285.4,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16921200.0,303.22,303.15,285.15,0.0,0.0,301.88,1.0,0.98,0.53,303.44,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.88,1.0,0.97,0.56,302.8,303.15,285.15,0.0,0.0,301.88,1.0,0.7,2.66,301.88,284.95,296.82,295.68,301.88,303.34,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.43,410.0,0.0,0.0,13478.57,0.0,282.31,285.4,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16921500.0,303.2,303.15,285.15,0.0,0.0,301.85,1.0,0.99,0.53,303.43,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.85,1.0,0.97,0.56,302.79,303.15,285.15,0.0,0.0,301.85,1.0,0.69,2.66,301.85,284.95,296.73,295.66,301.85,303.32,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,0.0,0.0,13478.5,0.0,282.31,285.4,295.72,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16921800.0,303.19,303.15,285.15,0.0,0.0,301.82,1.0,0.99,0.53,303.41,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.82,1.0,0.97,0.56,302.78,303.15,285.15,0.0,0.0,301.82,1.0,0.68,2.66,301.82,284.95,296.65,295.63,301.82,303.31,301.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,0.0,0.0,13478.44,0.0,282.31,285.4,295.7,295.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16922100.0,303.17,303.15,285.15,0.0,0.0,301.79,1.0,0.99,0.53,303.4,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.79,1.0,0.97,0.56,302.77,303.15,285.15,0.0,0.0,301.79,1.0,0.66,2.66,301.79,284.95,296.57,295.61,301.79,303.3,301.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.39,0.0,282.31,285.4,295.67,295.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16922400.0,303.16,303.15,285.15,0.0,0.0,301.76,1.0,0.98,0.53,303.38,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,301.76,1.0,0.97,0.56,302.75,303.15,285.15,0.0,0.0,301.76,1.0,0.65,2.66,301.76,284.95,296.48,295.58,301.76,303.28,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.34,0.0,282.31,285.41,295.65,295.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16922700.0,303.14,303.15,285.15,0.0,0.0,301.73,1.0,0.98,0.53,303.37,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.73,1.0,0.96,0.56,302.74,303.15,285.15,0.0,0.0,301.73,1.0,0.64,2.66,301.73,284.95,296.4,295.55,301.73,303.27,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.3,0.0,282.31,285.41,295.62,295.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16923000.0,303.13,303.15,285.15,0.0,0.0,301.7,1.0,0.98,0.53,303.35,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.7,1.0,0.96,0.56,302.73,303.15,285.15,0.0,0.0,301.7,1.0,0.62,2.66,301.7,284.95,296.32,295.51,301.7,303.25,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,282.31,285.41,295.59,295.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16923300.0,303.11,303.15,285.15,0.0,0.0,301.67,1.0,0.98,0.53,303.34,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.67,1.0,0.96,0.56,302.72,303.15,285.15,0.0,0.0,301.67,1.0,0.61,2.66,301.67,284.95,296.23,295.47,301.67,303.24,301.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.22,0.0,282.31,285.41,295.56,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16923600.0,303.1,303.15,285.15,0.0,0.0,301.64,1.0,0.98,0.53,303.32,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.42,303.09,303.15,285.15,0.0,0.0,301.64,1.0,0.96,0.56,302.71,303.15,285.15,0.0,0.0,301.64,1.0,0.59,2.65,301.64,284.95,296.15,295.42,301.64,303.22,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,296.03,410.0,0.0,0.0,13475.3,0.0,282.31,285.41,295.53,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16923900.0,303.08,303.15,285.15,0.0,0.0,301.61,1.0,0.97,0.55,303.3,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.58,303.33,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.43,303.07,303.15,285.15,0.0,0.0,301.61,1.0,0.95,0.58,302.7,303.15,285.15,0.0,0.0,301.61,0.98,0.57,2.58,301.61,284.95,296.08,295.39,301.61,303.2,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,300.33,410.0,0.0,0.0,13456.59,0.0,282.31,285.41,295.49,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16924200.0,303.06,303.15,285.15,0.0,0.0,301.59,1.0,0.97,0.57,303.28,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.6,303.31,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.44,303.05,303.15,285.15,0.0,0.0,301.59,1.0,0.95,0.6,302.69,303.15,285.15,0.0,0.0,301.59,0.97,0.56,2.51,301.59,284.95,296.05,295.36,301.58,303.18,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,304.7,410.0,0.0,0.0,13436.83,0.0,282.31,285.41,295.45,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16924500.0,303.04,303.15,285.15,0.0,0.0,301.57,1.0,0.96,0.58,303.27,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.61,303.29,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.45,303.04,303.15,285.15,0.0,0.0,301.57,1.0,0.94,0.61,302.69,303.15,285.15,0.0,0.0,301.57,0.95,0.54,2.45,301.57,284.95,296.03,295.36,301.57,303.17,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.27,1.0,0.0,0.0,309.14,410.0,0.0,0.0,13416.62,0.0,282.31,285.41,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16924800.0,303.03,303.15,285.15,0.0,0.0,301.56,1.0,0.96,0.6,303.25,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.63,303.28,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.46,303.02,303.15,285.15,0.0,0.0,301.56,1.0,0.94,0.63,302.69,303.15,285.15,0.0,0.0,301.56,0.93,0.53,2.38,301.56,284.95,296.04,295.36,301.56,303.15,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,313.64,410.0,0.0,0.0,13396.0,0.0,282.31,285.41,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16925100.0,303.01,303.15,285.15,0.0,0.0,301.55,1.0,0.95,0.61,303.24,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.64,303.27,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.47,303.01,303.15,285.15,0.0,0.0,301.55,1.0,0.93,0.64,302.69,303.15,285.15,0.0,0.0,301.55,0.91,0.51,2.31,301.55,284.95,296.06,295.37,301.55,303.14,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,318.17,410.0,0.0,0.0,13375.01,0.0,282.31,285.41,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16925400.0,303.0,303.15,285.15,0.0,0.0,301.55,1.0,0.94,0.63,303.23,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.66,303.26,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.49,303.0,303.15,285.15,0.0,0.0,301.55,1.0,0.92,0.66,302.69,303.15,285.15,0.0,0.0,301.55,0.89,0.5,2.25,301.55,284.95,296.09,295.39,301.55,303.13,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,322.75,410.0,0.0,0.0,13353.7,0.0,282.31,285.41,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16925700.0,302.99,303.15,285.15,0.0,0.0,301.55,1.0,0.94,0.64,303.22,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.67,303.25,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.5,302.99,303.15,285.15,0.0,0.0,301.55,1.0,0.92,0.67,302.7,303.15,285.15,0.0,0.0,301.55,0.88,0.48,2.18,301.55,284.95,296.12,295.41,301.55,303.12,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.26,1.0,0.0,0.0,327.35,410.0,0.76,0.0,13332.09,0.0,282.31,285.41,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16926000.0,302.98,303.15,285.15,0.0,0.0,301.55,1.0,0.93,0.65,303.21,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.69,303.24,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.51,302.98,303.15,285.15,0.0,0.0,301.55,1.0,0.91,0.69,302.7,303.15,285.15,0.0,0.0,301.55,0.86,0.47,2.12,301.55,284.95,296.15,295.43,301.55,303.11,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.6,0.0,5.6,-1.26,1.0,0.0,0.0,331.98,410.0,0.77,0.0,13310.18,0.0,282.31,285.42,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16926300.0,302.97,303.15,285.15,0.0,0.0,301.55,1.0,0.92,0.67,303.2,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.7,303.23,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.52,302.97,303.15,285.15,0.0,0.0,301.55,1.0,0.9,0.7,302.7,303.15,285.15,0.0,0.0,301.55,0.85,0.45,2.05,301.55,284.95,296.17,295.44,301.55,303.1,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,336.66,410.0,0.0,0.0,13287.88,0.0,282.31,285.42,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16926600.0,302.96,303.15,285.15,0.0,0.0,301.54,1.0,0.92,0.68,303.19,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.72,303.22,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.53,302.96,303.15,285.15,0.0,0.0,301.54,1.0,0.9,0.72,302.71,303.15,285.15,0.0,0.0,301.54,0.84,0.44,1.99,301.54,284.95,296.18,295.45,301.54,303.09,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.58,0.0,5.58,-1.25,1.0,0.0,0.0,341.38,410.0,0.0,0.0,13265.21,0.0,282.31,285.42,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16926900.0,302.95,303.15,285.15,0.0,0.0,301.53,1.0,0.91,0.7,303.18,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.73,303.21,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.54,302.95,303.15,285.15,0.0,0.0,301.53,1.0,0.89,0.73,302.71,303.15,285.15,0.0,0.0,301.53,0.82,0.42,1.93,301.53,284.95,296.18,295.44,301.53,303.08,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.57,0.0,5.57,-1.25,1.0,0.0,0.0,346.16,410.0,0.0,0.0,13242.09,0.0,282.31,285.42,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16927200.0,302.93,303.15,285.15,0.0,0.0,301.52,1.0,0.9,0.71,303.16,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.75,303.19,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.55,302.94,303.15,285.15,0.0,0.0,301.52,1.0,0.88,0.75,302.71,303.15,285.15,0.0,0.0,301.52,0.81,0.41,1.87,301.52,284.95,296.15,295.42,301.52,303.07,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.55,0.0,5.55,-1.24,1.0,0.0,0.0,351.02,410.0,0.0,0.0,13218.41,0.0,282.31,285.42,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
