time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16927500.0,302.92,303.15,285.15,0.0,0.0,301.5,1.0,0.89,0.72,303.15,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.76,303.18,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,302.92,303.15,285.15,0.0,0.0,301.5,1.0,0.87,0.76,302.71,303.15,285.15,0.0,0.0,301.5,0.79,0.4,1.8,301.5,284.95,296.11,295.4,301.5,303.05,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.54,0.0,5.54,-1.24,1.0,0.0,0.0,355.97,410.0,0.0,0.0,13194.07,0.0,282.31,285.42,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16927800.0,302.9,303.15,285.15,0.0,0.0,301.48,1.0,0.88,0.74,303.13,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.78,303.17,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.57,302.91,303.15,285.15,0.0,0.0,301.48,1.0,0.86,0.78,302.71,303.15,285.15,0.0,0.0,301.48,0.78,0.38,1.74,301.48,284.95,296.07,295.37,301.48,303.04,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.53,0.0,5.53,-1.24,1.0,0.0,0.0,361.02,410.0,0.0,0.0,13169.06,0.0,282.31,285.42,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16928100.0,302.89,303.15,285.15,0.0,0.0,301.46,1.0,0.87,0.75,303.12,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.79,303.15,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.58,302.89,303.15,285.15,0.0,0.0,301.46,1.0,0.85,0.79,302.71,303.15,285.15,0.0,0.0,301.46,0.76,0.37,1.68,301.46,284.95,296.02,295.35,301.45,303.02,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.52,0.0,5.52,-1.24,1.0,0.0,0.0,366.16,410.0,0.0,0.0,13143.44,0.0,282.31,285.42,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16928400.0,302.87,303.15,285.15,0.0,0.0,301.44,1.0,0.86,0.77,303.1,303.15,285.15,0.0,0.0,301.44,1.0,0.99,0.81,303.14,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.6,302.88,303.15,285.15,0.0,0.0,301.44,1.0,0.84,0.8,302.71,303.15,285.15,0.0,0.0,301.44,0.75,0.35,1.61,301.44,284.95,295.98,295.33,301.43,303.01,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.5,0.0,5.5,-1.23,1.0,0.0,0.0,371.95,410.0,0.0,0.0,13114.21,0.0,282.31,285.42,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16928700.0,302.85,303.15,285.15,0.0,0.0,301.42,0.99,0.85,0.77,303.08,303.15,285.15,0.0,0.0,301.42,1.0,0.99,0.83,303.12,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.62,302.87,303.15,285.15,0.0,0.0,301.42,0.99,0.83,0.79,302.71,303.15,285.15,0.0,0.0,301.42,0.73,0.34,1.55,301.42,284.95,295.94,295.31,301.41,302.99,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.48,0.0,5.48,-1.23,1.0,0.0,0.0,382.55,410.0,0.0,0.0,13060.31,0.0,282.3,285.42,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16929000.0,302.84,303.15,285.15,0.0,0.0,301.4,0.98,0.84,0.76,303.06,303.15,285.15,0.0,0.0,301.4,1.0,0.98,0.87,303.1,303.15,285.15,0.0,0.0,301.4,1.0,0.99,0.64,302.86,303.15,285.15,0.0,0.0,301.4,0.97,0.82,0.78,302.71,303.15,285.15,0.0,0.0,301.4,0.72,0.32,1.49,301.4,284.95,295.9,295.29,301.39,302.98,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.45,0.0,5.45,-1.22,1.0,0.0,0.0,394.77,410.0,0.0,0.0,12997.0,0.0,282.3,285.42,295.34,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16929300.0,302.84,303.15,285.15,0.0,0.0,301.38,0.96,0.83,0.75,303.04,303.15,285.15,0.0,0.0,301.38,1.0,0.98,0.9,303.08,303.15,285.15,0.0,0.0,301.38,1.0,0.99,0.66,302.85,303.15,285.15,0.0,0.0,301.38,0.96,0.81,0.77,302.71,303.15,285.15,0.0,0.0,301.38,0.7,0.31,1.43,301.38,284.95,295.86,295.27,301.37,302.97,301.38,1.0,1.0,0.0,0.0,1.0,1.0,5.42,0.0,5.42,-1.21,1.0,0.0,0.0,407.24,410.0,0.0,0.0,12931.24,0.0,282.3,285.42,295.32,295.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16929600.0,302.83,303.15,285.15,0.0,0.0,301.36,0.95,0.82,0.74,303.02,303.15,285.15,0.0,0.0,301.36,1.0,0.97,0.92,303.06,303.15,285.15,0.0,0.0,301.36,1.0,0.98,0.68,302.85,303.15,285.15,0.0,0.0,301.36,0.94,0.8,0.76,302.72,303.15,285.15,0.0,0.0,301.36,0.68,0.29,1.36,301.36,284.95,295.82,295.25,301.35,302.95,301.36,1.0,1.0,0.0,0.0,1.0,1.0,5.37,0.0,5.37,-1.2,1.0,0.0,0.0,415.29,410.0,0.0,0.0,12716.31,0.0,282.3,285.42,295.3,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16929900.0,302.82,303.15,285.15,0.0,0.0,301.34,0.94,0.81,0.73,303.0,303.15,285.15,0.0,0.0,301.34,0.99,0.97,0.92,303.04,303.15,285.15,0.0,0.0,301.34,1.0,0.98,0.68,302.84,303.15,285.15,0.0,0.0,301.34,0.93,0.79,0.75,302.72,303.15,285.15,0.0,0.0,301.34,0.66,0.28,1.3,301.34,284.95,295.77,295.23,301.34,302.94,301.34,1.0,0.98,0.0,0.0,1.0,1.0,5.27,0.0,5.27,-1.18,1.0,0.0,0.0,420.56,410.0,0.0,0.0,12213.64,0.0,282.3,285.43,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16930200.0,302.82,303.15,285.15,0.0,0.0,301.33,0.92,0.79,0.72,303.0,303.15,285.15,0.0,0.0,301.33,0.99,0.96,0.91,303.03,303.15,285.15,0.0,0.0,301.33,0.99,0.97,0.68,302.83,303.15,285.15,0.0,0.0,301.33,0.92,0.78,0.74,302.72,303.15,285.15,0.0,0.0,301.33,0.65,0.27,1.24,301.33,284.95,295.73,295.21,301.32,302.94,301.33,1.0,0.97,0.0,0.0,1.0,1.0,5.16,0.0,5.16,-1.16,1.0,0.0,0.0,421.5,410.0,0.0,0.0,11632.88,0.0,282.3,285.43,295.26,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16930500.0,302.81,303.15,285.15,0.0,0.0,301.31,0.91,0.78,0.71,302.99,303.15,285.15,0.0,0.0,301.31,0.98,0.95,0.91,303.02,303.15,285.15,0.0,0.0,301.31,0.98,0.97,0.68,302.83,303.15,285.15,0.0,0.0,301.31,0.91,0.77,0.73,302.72,303.15,285.15,0.0,0.0,301.31,0.63,0.25,1.18,301.31,284.95,295.69,295.19,301.31,302.93,301.31,1.0,0.96,0.0,0.0,1.0,1.0,5.05,0.0,5.05,-1.13,1.0,0.0,0.0,421.43,410.0,0.0,0.0,11069.89,0.0,282.3,285.43,295.24,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16930800.0,302.81,303.15,285.15,0.0,0.0,301.3,0.91,0.77,0.7,302.98,303.15,285.15,0.0,0.0,301.3,0.97,0.95,0.9,303.02,303.15,285.15,0.0,0.0,301.3,0.98,0.96,0.68,302.83,303.15,285.15,0.0,0.0,301.3,0.9,0.76,0.72,302.73,303.15,285.15,0.0,0.0,301.3,0.62,0.24,1.12,301.3,284.95,295.65,295.17,301.3,302.93,301.3,1.0,0.94,0.0,0.0,1.0,1.0,4.95,0.0,4.95,-1.11,1.0,0.0,0.0,421.27,410.0,0.0,0.0,10530.98,0.0,282.3,285.43,295.23,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16931100.0,302.81,303.15,285.15,0.0,0.0,301.29,0.9,0.76,0.69,302.98,303.15,285.15,0.0,0.0,301.29,0.97,0.94,0.89,303.01,303.15,285.15,0.0,0.0,301.29,0.97,0.96,0.67,302.82,303.15,285.15,0.0,0.0,301.29,0.89,0.75,0.71,302.73,303.15,285.15,0.0,0.0,301.29,0.61,0.22,1.06,301.29,284.95,295.61,295.16,301.28,302.92,301.29,1.0,0.93,0.0,0.0,1.0,1.0,4.84,0.0,4.84,-1.08,1.0,0.0,0.0,421.1,410.0,0.0,0.0,10015.32,0.0,282.3,285.43,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16931400.0,302.8,303.15,285.15,0.0,0.0,301.27,0.89,0.75,0.68,302.97,303.15,285.15,0.0,0.0,301.27,0.96,0.94,0.89,303.01,303.15,285.15,0.0,0.0,301.27,0.97,0.95,0.67,302.82,303.15,285.15,0.0,0.0,301.27,0.88,0.73,0.7,302.74,303.15,285.15,0.0,0.0,301.27,0.59,0.21,1.0,301.27,284.95,295.56,295.15,301.27,302.92,301.27,1.0,0.92,0.0,0.0,1.0,1.0,4.74,0.0,4.74,-1.06,1.0,0.0,0.0,420.94,410.0,0.0,0.0,9521.84,0.0,282.3,285.43,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16931700.0,302.8,303.15,285.15,0.0,0.0,301.26,0.88,0.74,0.67,302.96,303.15,285.15,0.0,0.0,301.26,0.96,0.93,0.88,303.0,303.15,285.15,0.0,0.0,301.26,0.96,0.95,0.67,302.82,303.15,285.15,0.0,0.0,301.26,0.88,0.72,0.69,302.75,303.15,285.15,0.0,0.0,301.26,0.58,0.2,0.95,301.26,284.95,295.51,295.14,301.26,302.92,301.26,1.0,0.9,0.0,0.0,1.0,1.0,4.63,0.0,4.63,-1.04,1.0,0.0,0.0,420.78,410.0,0.0,0.0,9049.51,0.0,282.3,285.43,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16932000.0,302.8,303.15,285.15,0.0,0.0,301.25,0.87,0.72,0.66,302.96,303.15,285.15,0.0,0.0,301.25,0.95,0.92,0.88,303.0,303.15,285.15,0.0,0.0,301.25,0.96,0.94,0.66,302.81,303.15,285.15,0.0,0.0,301.25,0.87,0.71,0.68,302.75,303.15,285.15,0.0,0.0,301.25,0.56,0.19,0.89,301.25,284.95,295.46,295.14,301.25,302.91,301.25,1.0,0.89,0.0,0.0,1.0,1.0,4.53,0.0,4.53,-1.02,1.0,0.0,0.0,420.62,410.0,0.0,0.0,8597.68,0.0,282.3,285.43,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16932300.0,302.79,303.15,285.15,0.0,0.0,301.24,0.87,0.71,0.65,302.95,303.15,285.15,0.0,0.0,301.24,0.95,0.91,0.87,302.99,303.15,285.15,0.0,0.0,301.24,0.95,0.94,0.66,302.81,303.15,285.15,0.0,0.0,301.24,0.86,0.7,0.67,302.76,303.15,285.15,0.0,0.0,301.24,0.54,0.17,0.84,301.24,284.95,295.42,295.14,301.23,302.91,301.24,1.0,0.88,0.0,0.0,1.0,1.0,4.43,0.0,4.43,-0.99,1.0,0.0,0.0,420.44,410.0,0.0,0.0,8165.91,0.0,282.3,285.43,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16932600.0,302.79,303.15,285.15,0.0,0.0,301.22,0.86,0.7,0.64,302.95,303.15,285.15,0.0,0.0,301.22,0.94,0.91,0.86,302.99,303.15,285.15,0.0,0.0,301.22,0.95,0.93,0.65,302.81,303.15,285.15,0.0,0.0,301.22,0.85,0.69,0.66,302.77,303.15,285.15,0.0,0.0,301.22,0.53,0.16,0.78,301.22,284.95,295.37,295.15,301.22,302.91,301.22,1.0,0.86,0.0,0.0,1.0,1.0,4.33,0.0,4.33,-0.97,1.0,0.0,0.0,420.26,410.0,0.0,0.0,7753.69,0.0,282.3,285.43,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16932900.0,302.79,303.15,285.15,0.0,0.0,301.21,0.85,0.69,0.63,302.94,303.15,285.15,0.0,0.0,301.21,0.93,0.9,0.86,302.98,303.15,285.15,0.0,0.0,301.21,0.94,0.93,0.65,302.8,303.15,285.15,0.0,0.0,301.21,0.85,0.68,0.65,302.78,303.15,285.15,0.0,0.0,301.21,0.51,0.15,0.73,301.21,284.95,295.32,295.15,301.21,302.91,301.21,1.0,0.85,0.0,0.0,1.0,1.0,4.23,0.0,4.23,-0.95,1.0,0.0,0.0,420.07,410.0,0.0,0.0,7360.7,0.0,282.3,285.43,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16933200.0,302.78,303.15,285.15,0.0,0.0,301.2,0.84,0.67,0.62,302.94,303.15,285.15,0.0,0.0,301.2,0.93,0.89,0.85,302.98,303.15,285.15,0.0,0.0,301.2,0.94,0.92,0.65,302.8,303.15,285.15,0.0,0.0,301.2,0.84,0.67,0.64,302.78,303.15,285.15,0.0,0.0,301.2,0.5,0.14,0.68,301.2,284.95,295.28,295.15,301.2,302.91,301.2,1.0,0.84,0.0,0.0,1.0,1.0,4.13,0.0,4.13,-0.92,1.0,0.0,0.0,419.87,410.0,0.0,0.0,6986.58,0.0,282.3,285.43,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16933500.0,302.78,303.15,285.15,0.0,0.0,301.19,0.84,0.66,0.6,302.94,303.15,285.15,0.0,0.0,301.19,0.92,0.89,0.84,302.98,303.15,285.15,0.0,0.0,301.19,0.93,0.91,0.64,302.8,303.15,285.15,0.0,0.0,301.19,0.83,0.65,0.63,302.79,303.15,285.15,0.0,0.0,301.19,0.48,0.13,0.63,301.19,284.95,295.24,295.15,301.19,302.9,301.19,1.0,0.83,0.0,0.0,1.0,1.0,4.03,0.0,4.03,-0.9,1.0,0.0,0.0,419.65,410.0,0.0,0.0,6631.0,0.0,282.3,285.43,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16933800.0,302.78,303.15,285.15,0.0,0.0,301.18,0.83,0.65,0.59,302.93,303.15,285.15,0.0,0.0,301.18,0.92,0.88,0.84,302.97,303.15,285.15,0.0,0.0,301.18,0.93,0.91,0.64,302.8,303.15,285.15,0.0,0.0,301.18,0.83,0.64,0.62,302.8,303.15,285.15,0.0,0.0,301.18,0.46,0.12,0.58,301.18,284.95,295.2,295.16,301.18,302.9,301.18,1.0,0.82,0.0,0.0,1.0,1.0,3.93,0.0,3.93,-0.88,1.0,0.0,0.0,419.42,410.0,0.0,0.0,6293.58,0.0,282.3,285.44,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16934100.0,302.78,303.15,285.15,0.0,0.0,301.17,0.82,0.64,0.58,302.93,303.15,285.15,0.0,0.0,301.17,0.91,0.87,0.83,302.97,303.15,285.15,0.0,0.0,301.17,0.92,0.9,0.63,302.79,303.15,285.15,0.0,0.0,301.17,0.82,0.63,0.61,302.81,303.15,285.15,0.0,0.0,301.17,0.44,0.11,0.54,301.17,284.95,295.17,295.15,301.17,302.9,301.17,1.0,0.81,0.0,0.0,1.0,1.0,3.83,0.0,3.83,-0.86,1.0,0.0,0.0,419.18,410.0,0.0,0.0,5973.92,0.0,282.3,285.44,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16934400.0,302.78,303.15,285.15,0.0,0.0,301.16,0.82,0.62,0.57,302.92,303.15,285.15,0.0,0.0,301.16,0.91,0.86,0.82,302.97,303.15,285.15,0.0,0.0,301.16,0.92,0.89,0.63,302.79,303.15,285.15,0.0,0.0,301.16,0.81,0.62,0.59,302.82,303.15,285.15,0.0,0.0,301.16,0.42,0.1,0.49,301.16,284.95,295.15,295.15,301.16,302.9,301.16,1.0,0.79,0.0,0.0,1.0,1.0,3.74,0.0,3.74,-0.84,1.0,0.0,0.0,418.92,410.0,0.0,0.0,5671.67,0.0,282.3,285.44,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16934700.0,302.78,303.15,285.15,0.0,0.0,301.16,0.81,0.61,0.56,302.92,303.15,285.15,0.0,0.0,301.16,0.9,0.85,0.82,302.96,303.15,285.15,0.0,0.0,301.16,0.91,0.89,0.63,302.79,303.15,285.15,0.0,0.0,301.16,0.81,0.61,0.58,302.83,303.15,285.15,0.0,0.0,301.16,0.4,0.09,0.45,301.16,284.95,295.13,295.13,301.16,302.9,301.16,1.0,0.78,0.0,0.0,1.0,1.0,3.65,0.0,3.65,-0.82,1.0,0.0,0.0,418.65,410.0,0.0,0.0,5386.36,0.0,282.3,285.44,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16935000.0,302.78,303.15,285.15,0.0,0.0,301.16,0.8,0.6,0.55,302.92,303.15,285.15,0.0,0.0,301.16,0.9,0.85,0.81,302.96,303.15,285.15,0.0,0.0,301.16,0.91,0.88,0.62,302.79,303.15,285.15,0.0,0.0,301.16,0.8,0.59,0.57,302.84,303.15,285.15,0.0,0.0,301.16,0.38,0.08,0.41,301.16,284.95,295.12,295.09,301.15,302.9,301.16,1.0,0.77,0.0,0.0,1.0,1.0,3.56,0.0,3.56,-0.8,1.0,0.0,0.0,418.38,410.0,0.0,0.0,5117.62,0.0,282.3,285.44,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16935300.0,302.78,303.15,285.15,0.0,0.0,301.15,0.8,0.59,0.54,302.92,303.15,285.15,0.0,0.0,301.15,0.89,0.84,0.8,302.96,303.15,285.15,0.0,0.0,301.15,0.9,0.87,0.62,302.79,303.15,285.15,0.0,0.0,301.15,0.79,0.58,0.56,302.85,303.15,285.15,0.0,0.0,301.15,0.36,0.07,0.37,301.15,284.95,295.11,295.03,301.15,302.9,301.15,1.0,0.76,0.0,0.0,1.0,1.0,3.47,0.0,3.47,-0.78,1.0,0.0,0.0,418.1,410.0,0.82,0.0,4864.81,0.0,282.3,285.44,295.11,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16935600.0,302.78,303.15,285.15,0.0,0.0,301.16,0.79,0.58,0.53,302.92,303.15,285.15,0.0,0.0,301.16,0.89,0.83,0.79,302.96,303.15,285.15,0.0,0.0,301.16,0.9,0.87,0.61,302.79,303.15,285.15,0.0,0.0,301.16,0.79,0.57,0.55,302.86,303.15,285.15,0.0,0.0,301.16,0.33,0.06,0.33,301.16,284.95,295.11,294.96,301.15,302.9,301.15,1.0,0.75,0.0,0.0,1.0,1.0,3.38,0.0,3.38,-0.76,1.0,0.0,0.0,417.82,410.0,1.92,0.0,4627.11,0.0,282.3,285.44,295.08,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16935900.0,302.79,303.15,285.15,0.0,0.0,301.16,0.78,0.56,0.52,302.92,303.15,285.15,0.0,0.0,301.16,0.88,0.82,0.79,302.96,303.15,285.15,0.0,0.0,301.16,0.9,0.86,0.61,302.79,303.15,285.15,0.0,0.0,301.16,0.78,0.56,0.54,302.87,303.15,285.15,0.0,0.0,301.16,0.31,0.05,0.29,301.16,284.95,295.11,294.88,301.16,302.9,301.16,1.0,0.74,0.0,0.0,1.0,1.0,3.3,0.0,3.3,-0.74,1.0,0.0,0.0,417.55,410.0,2.88,0.0,4403.73,0.0,282.3,285.44,295.03,295.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16936200.0,302.79,303.15,285.15,0.0,0.0,301.16,0.78,0.55,0.51,302.91,303.15,285.15,0.0,0.0,301.16,0.88,0.82,0.78,302.96,303.15,285.15,0.0,0.0,301.16,0.89,0.86,0.6,302.8,303.15,285.15,0.0,0.0,301.16,0.77,0.55,0.53,302.88,303.15,285.15,0.0,0.0,301.16,0.28,0.04,0.26,301.16,284.95,295.12,294.79,301.16,302.91,301.16,1.0,0.74,0.0,0.0,1.0,1.0,3.22,0.0,3.22,-0.72,1.0,0.0,0.0,417.28,410.0,3.66,0.0,4193.86,0.0,282.3,285.44,294.97,294.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16936500.0,302.79,303.15,285.15,0.0,0.0,301.16,0.77,0.54,0.5,302.91,303.15,285.15,0.0,0.0,301.16,0.87,0.81,0.77,302.96,303.15,285.15,0.0,0.0,301.16,0.89,0.85,0.6,302.8,303.15,285.15,0.0,0.0,301.16,0.77,0.53,0.52,302.89,303.15,285.15,0.0,0.0,301.16,0.24,0.03,0.22,301.16,284.95,295.12,294.7,301.16,302.91,301.16,1.0,0.73,0.0,0.0,1.0,1.0,3.14,0.0,3.14,-0.7,1.0,0.0,0.0,417.02,410.0,4.29,0.0,3996.74,0.0,282.3,285.44,294.9,294.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16936800.0,302.8,303.15,285.15,0.0,0.0,301.17,0.76,0.53,0.49,302.91,303.15,285.15,0.0,0.0,301.17,0.87,0.8,0.77,302.96,303.15,285.15,0.0,0.0,301.17,0.89,0.84,0.6,302.8,303.15,285.15,0.0,0.0,301.17,0.76,0.52,0.51,302.9,303.15,285.15,0.0,0.0,301.17,0.21,0.03,0.19,301.17,284.95,295.13,294.62,301.17,302.92,301.17,1.0,0.72,0.0,0.0,1.0,1.0,3.06,0.0,3.06,-0.69,1.0,0.0,0.0,416.76,410.0,4.75,0.0,3811.66,0.0,282.3,285.44,294.83,294.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16937100.0,302.8,303.15,285.15,0.0,0.0,301.17,0.76,0.52,0.48,302.91,303.15,285.15,0.0,0.0,301.17,0.87,0.79,0.76,302.96,303.15,285.15,0.0,0.0,301.17,0.88,0.84,0.59,302.81,303.15,285.15,0.0,0.0,301.17,0.75,0.51,0.5,302.91,303.15,285.15,0.0,0.0,301.17,0.12,0.02,0.16,301.17,284.95,295.14,294.55,301.18,302.92,301.17,1.0,0.71,0.0,0.0,1.0,1.0,2.98,0.0,2.98,-0.67,1.0,0.0,0.0,416.51,410.0,5.05,0.0,3637.84,0.0,282.3,285.44,294.76,294.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16937400.0,302.81,303.15,285.15,0.0,0.0,301.18,0.75,0.51,0.47,302.91,303.15,285.15,0.0,0.0,301.18,0.86,0.78,0.75,302.96,303.15,285.15,0.0,0.0,301.18,0.88,0.83,0.59,302.81,303.15,285.15,0.0,0.0,301.18,0.75,0.5,0.49,302.92,303.15,285.15,0.0,0.0,301.18,0.0,0.01,0.13,301.18,284.95,295.14,294.49,301.18,302.93,301.18,1.0,0.7,0.0,0.0,1.0,1.0,2.91,0.0,2.91,-0.65,1.0,0.0,0.0,416.27,410.0,5.14,0.0,3474.56,0.0,282.3,285.44,294.69,294.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16937700.0,302.81,303.15,285.15,0.0,0.0,301.18,0.75,0.5,0.46,302.91,303.15,285.15,0.0,0.0,301.18,0.86,0.78,0.74,302.96,303.15,285.15,0.0,0.0,301.18,0.87,0.82,0.58,302.81,303.15,285.15,0.0,0.0,301.18,0.74,0.49,0.48,302.94,303.15,285.15,0.0,0.0,301.18,0.0,0.0,0.07,301.18,284.95,295.15,294.45,301.19,302.93,301.18,1.0,0.69,0.0,0.0,1.0,1.0,2.8,0.0,2.8,-0.63,1.0,0.0,0.0,418.06,410.0,3.81,0.0,3252.67,0.0,282.3,285.45,294.62,294.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16938000.0,302.82,303.15,285.15,0.0,0.0,301.19,0.74,0.49,0.45,302.91,303.15,285.15,0.0,0.0,301.19,0.86,0.77,0.74,302.96,303.15,285.15,0.0,0.0,301.19,0.87,0.82,0.58,302.82,303.15,285.15,0.0,0.0,301.19,0.74,0.48,0.47,302.95,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.07,301.19,284.95,295.15,294.44,301.19,302.94,301.19,1.0,0.69,0.0,0.0,1.0,1.0,2.76,0.0,2.76,-0.62,1.0,0.0,0.0,414.03,410.0,4.76,0.0,3155.65,0.0,282.3,285.45,294.57,294.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16938300.0,302.83,303.15,285.15,0.0,0.0,301.19,0.74,0.48,0.44,302.91,303.15,285.15,0.0,0.0,301.19,0.85,0.76,0.73,302.96,303.15,285.15,0.0,0.0,301.19,0.87,0.81,0.57,302.83,303.15,285.15,0.0,0.0,301.19,0.73,0.47,0.46,302.96,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.07,301.19,284.95,295.15,294.44,301.19,302.95,301.19,1.0,0.68,0.0,0.0,1.0,1.0,2.73,0.0,2.73,-0.61,1.0,0.0,0.0,413.23,410.0,3.65,0.0,3078.09,0.0,282.3,285.45,294.53,294.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16938600.0,302.83,303.15,285.15,0.0,0.0,301.2,0.73,0.47,0.43,302.91,303.15,285.15,0.0,0.0,301.2,0.85,0.75,0.72,302.95,303.15,285.15,0.0,0.0,301.2,0.87,0.8,0.57,302.83,303.15,285.15,0.0,0.0,301.2,0.73,0.46,0.45,302.96,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.07,301.2,284.95,295.15,294.44,301.2,302.95,301.2,1.0,0.68,0.0,0.0,1.0,1.0,2.69,0.0,2.69,-0.6,1.0,0.0,0.0,413.06,410.0,2.67,0.0,3005.15,0.0,282.3,285.45,294.51,294.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16938900.0,302.84,303.15,285.15,0.0,0.0,301.2,0.73,0.46,0.42,302.91,303.15,285.15,0.0,0.0,301.2,0.85,0.74,0.71,302.95,303.15,285.15,0.0,0.0,301.2,0.87,0.8,0.56,302.83,303.15,285.15,0.0,0.0,301.2,0.73,0.45,0.44,302.96,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.07,301.2,284.95,295.15,294.44,301.2,302.95,301.2,1.0,0.66,0.0,0.0,1.0,1.0,2.65,0.0,2.65,-0.59,1.0,0.0,0.0,393.69,374.0,2.07,0.0,2832.38,0.0,282.29,285.45,294.49,294.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16939200.0,302.84,303.15,285.15,0.0,0.0,301.2,0.73,0.45,0.41,302.91,303.15,285.15,0.0,0.0,301.2,0.86,0.74,0.71,302.95,303.15,285.15,0.0,0.0,301.2,0.88,0.79,0.56,302.84,303.15,285.15,0.0,0.0,301.2,0.73,0.44,0.43,302.97,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.06,301.2,284.95,295.15,294.44,301.2,302.95,301.2,1.0,0.65,0.0,0.0,1.0,1.0,2.6,0.0,2.6,-0.58,1.0,0.0,0.0,366.07,350.0,1.78,0.0,2622.33,0.0,282.29,285.45,294.47,294.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16939500.0,302.84,303.15,285.15,0.0,0.0,301.2,0.74,0.44,0.4,302.91,303.15,285.15,0.0,0.0,301.2,0.87,0.73,0.7,302.95,303.15,285.15,0.0,0.0,301.2,0.89,0.78,0.55,302.84,303.15,285.15,0.0,0.0,301.2,0.74,0.43,0.42,302.97,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.06,301.2,284.95,295.15,294.44,301.2,302.95,301.2,1.0,0.62,0.0,0.0,1.0,1.0,2.55,0.0,2.55,-0.57,1.0,0.0,0.0,336.91,314.0,1.7,0.0,2411.41,0.0,282.29,285.45,294.46,294.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16939800.0,302.85,303.15,285.15,0.0,0.0,301.2,0.75,0.43,0.39,302.91,303.15,285.15,0.0,0.0,301.2,0.88,0.72,0.69,302.94,303.15,285.15,0.0,0.0,301.2,0.9,0.78,0.55,302.84,303.15,285.15,0.0,0.0,301.2,0.74,0.42,0.41,302.97,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.05,301.2,284.95,295.15,294.44,301.2,302.96,301.2,1.0,0.6,0.0,0.0,1.0,1.0,2.5,0.0,2.5,-0.56,1.0,0.0,0.0,307.49,290.0,1.66,0.0,2206.31,0.0,282.29,285.45,294.46,294.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16940100.0,302.85,303.15,285.15,0.0,0.0,301.2,0.75,0.42,0.38,302.91,303.15,285.15,0.0,0.0,301.2,0.89,0.71,0.68,302.94,303.15,285.15,0.0,0.0,301.2,0.92,0.77,0.54,302.85,303.15,285.15,0.0,0.0,301.2,0.75,0.41,0.4,302.97,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.05,301.2,284.95,295.15,294.44,301.2,302.96,301.2,1.0,0.58,0.0,0.0,1.0,1.0,2.45,0.0,2.45,-0.55,1.0,0.0,0.0,278.07,254.0,1.64,0.0,2008.24,0.0,282.29,285.45,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16940400.0,302.86,303.15,285.15,0.0,0.0,301.2,0.76,0.41,0.37,302.91,303.15,285.15,0.0,0.0,301.2,0.91,0.7,0.67,302.94,303.15,285.15,0.0,0.0,301.2,0.94,0.76,0.54,302.85,303.15,285.15,0.0,0.0,301.2,0.76,0.4,0.39,302.98,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.04,301.2,284.95,295.15,294.44,301.2,302.96,301.2,1.0,0.56,0.0,0.0,1.0,1.0,2.41,0.0,2.41,-0.54,1.0,0.0,0.0,248.69,218.0,1.64,0.0,1817.4,0.0,282.29,285.45,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16940700.0,302.86,303.15,285.15,0.0,0.0,301.2,0.77,0.4,0.36,302.91,303.15,285.15,0.0,0.0,301.2,0.93,0.69,0.66,302.94,303.15,285.15,0.0,0.0,301.2,0.96,0.75,0.53,302.85,303.15,285.15,0.0,0.0,301.2,0.77,0.39,0.38,302.98,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.03,301.2,284.95,295.15,294.44,301.2,302.96,301.2,1.0,0.54,0.0,0.0,1.0,1.0,2.36,0.0,2.36,-0.53,1.0,0.0,0.0,219.39,194.0,1.68,0.0,1633.76,0.0,282.29,285.45,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16941000.0,302.87,303.15,285.15,0.0,0.0,301.2,0.79,0.39,0.35,302.91,303.15,285.15,0.0,0.0,301.2,0.95,0.69,0.65,302.94,303.15,285.15,0.0,0.0,301.2,0.98,0.75,0.52,302.86,303.15,285.15,0.0,0.0,301.2,0.78,0.38,0.37,302.98,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.03,301.2,284.95,295.15,294.44,301.2,302.97,301.2,1.0,0.51,0.0,0.0,1.0,1.0,2.31,0.0,2.31,-0.52,1.0,0.0,0.0,190.18,170.0,1.75,0.0,1457.28,0.0,282.29,285.45,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16941300.0,302.87,303.15,285.15,0.0,0.0,301.2,0.79,0.38,0.35,302.91,303.15,285.15,0.0,0.0,301.2,0.96,0.68,0.65,302.94,303.15,285.15,0.0,0.0,301.2,0.99,0.74,0.52,302.86,303.15,285.15,0.0,0.0,301.2,0.78,0.37,0.36,302.99,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.03,301.2,284.95,295.15,294.44,301.2,302.97,301.2,1.0,0.5,0.0,0.0,1.0,1.0,2.28,0.0,2.28,-0.52,1.0,0.0,0.0,182.08,179.0,1.83,0.0,1378.9,0.0,282.29,285.45,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16941600.0,302.87,303.15,285.15,0.0,0.0,301.2,0.78,0.37,0.34,302.91,303.15,285.15,0.0,0.0,301.2,0.95,0.67,0.64,302.93,303.15,285.15,0.0,0.0,301.2,0.98,0.73,0.51,302.86,303.15,285.15,0.0,0.0,301.2,0.77,0.36,0.35,302.99,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.03,301.2,284.95,295.15,294.44,301.2,302.97,301.2,1.0,0.5,0.0,0.0,1.0,1.0,2.24,0.0,2.24,-0.51,1.0,0.0,0.0,185.3,185.0,1.83,0.0,1351.15,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16941900.0,302.88,303.15,285.15,0.0,0.0,301.2,0.77,0.36,0.33,302.9,303.15,285.15,0.0,0.0,301.2,0.94,0.66,0.63,302.93,303.15,285.15,0.0,0.0,301.2,0.97,0.73,0.51,302.86,303.15,285.15,0.0,0.0,301.2,0.76,0.35,0.34,302.99,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.03,301.2,284.95,295.15,294.44,301.2,302.97,301.2,1.0,0.5,0.0,0.0,1.0,1.0,2.21,0.0,2.21,-0.5,1.0,0.0,0.0,191.6,194.0,1.88,0.0,1336.86,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16942200.0,302.88,303.15,285.15,0.0,0.0,301.2,0.75,0.35,0.32,302.9,303.15,285.15,0.0,0.0,301.2,0.92,0.65,0.62,302.93,303.15,285.15,0.0,0.0,301.2,0.96,0.72,0.5,302.87,303.15,285.15,0.0,0.0,301.2,0.75,0.34,0.33,302.99,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.03,301.2,284.95,295.15,294.44,301.2,302.97,301.2,1.0,0.5,0.0,0.0,1.0,1.0,2.18,0.0,2.18,-0.49,1.0,0.0,0.0,198.76,200.0,2.22,0.0,1326.27,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16942500.0,302.88,303.15,285.15,0.0,0.0,301.2,0.74,0.34,0.32,302.9,303.15,285.15,0.0,0.0,301.2,0.91,0.65,0.62,302.93,303.15,285.15,0.0,0.0,301.2,0.95,0.71,0.5,302.87,303.15,285.15,0.0,0.0,301.2,0.74,0.33,0.32,302.99,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.03,301.2,284.95,295.15,294.44,301.2,302.97,301.2,1.0,0.5,0.0,0.0,1.0,1.0,2.15,0.0,2.15,-0.49,1.0,0.0,0.0,206.15,209.0,2.6,0.0,1316.73,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16942800.0,302.88,303.15,285.15,0.0,0.0,301.2,0.73,0.34,0.31,302.9,303.15,285.15,0.0,0.0,301.2,0.9,0.64,0.61,302.93,303.15,285.15,0.0,0.0,301.2,0.93,0.7,0.49,302.87,303.15,285.15,0.0,0.0,301.2,0.73,0.32,0.31,302.99,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.04,301.2,284.95,295.15,294.44,301.21,302.98,301.2,1.0,0.51,0.0,0.0,1.0,1.0,2.11,0.0,2.11,-0.48,1.0,0.0,0.0,213.6,215.0,2.56,0.0,1307.55,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16943100.0,302.89,303.15,285.15,0.0,0.0,301.21,0.72,0.33,0.3,302.9,303.15,285.15,0.0,0.0,301.21,0.89,0.63,0.6,302.93,303.15,285.15,0.0,0.0,301.21,0.92,0.7,0.49,302.87,303.15,285.15,0.0,0.0,301.21,0.71,0.32,0.31,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.04,301.21,284.95,295.15,294.44,301.21,302.98,301.21,1.0,0.51,0.0,0.0,1.0,1.0,2.08,0.0,2.08,-0.47,1.0,0.0,0.0,221.08,224.0,2.55,0.0,1298.54,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16943400.0,302.89,303.15,285.15,0.0,0.0,301.21,0.71,0.32,0.29,302.9,303.15,285.15,0.0,0.0,301.21,0.88,0.62,0.59,302.92,303.15,285.15,0.0,0.0,301.21,0.91,0.69,0.48,302.88,303.15,285.15,0.0,0.0,301.21,0.7,0.31,0.3,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.04,301.21,284.95,295.15,294.44,301.21,302.98,301.21,1.0,0.51,0.0,0.0,1.0,1.0,2.05,0.0,2.05,-0.46,1.0,0.0,0.0,228.57,230.0,2.51,0.0,1289.63,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16943700.0,302.89,303.15,285.15,0.0,0.0,301.21,0.7,0.31,0.29,302.9,303.15,285.15,0.0,0.0,301.21,0.87,0.61,0.59,302.92,303.15,285.15,0.0,0.0,301.21,0.9,0.68,0.48,302.88,303.15,285.15,0.0,0.0,301.21,0.69,0.3,0.29,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.04,301.21,284.95,295.15,294.44,301.21,302.98,301.21,1.0,0.51,0.0,0.0,1.0,1.0,2.02,0.0,2.02,-0.46,1.0,0.0,0.0,236.05,239.0,2.46,0.0,1280.78,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16944000.0,302.9,303.15,285.15,0.0,0.0,301.21,0.69,0.3,0.28,302.9,303.15,285.15,0.0,0.0,301.21,0.86,0.6,0.58,302.92,303.15,285.15,0.0,0.0,301.21,0.89,0.67,0.47,302.88,303.15,285.15,0.0,0.0,301.21,0.68,0.29,0.28,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.04,301.21,284.95,295.15,294.44,301.21,302.98,301.21,1.0,0.51,0.0,0.0,1.0,1.0,1.99,0.0,1.99,-0.45,1.0,0.0,0.0,243.53,245.0,2.39,0.0,1271.96,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16944300.0,302.9,303.15,285.15,0.0,0.0,301.21,0.68,0.29,0.27,302.9,303.15,285.15,0.0,0.0,301.21,0.85,0.6,0.57,302.92,303.15,285.15,0.0,0.0,301.21,0.88,0.66,0.47,302.88,303.15,285.15,0.0,0.0,301.21,0.67,0.28,0.27,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.04,301.21,284.95,295.15,294.44,301.21,302.98,301.21,1.0,0.52,0.0,0.0,1.0,1.0,1.96,0.0,1.96,-0.44,1.0,0.0,0.0,251.01,254.0,2.25,0.0,1263.17,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16944600.0,302.9,303.15,285.15,0.0,0.0,301.21,0.68,0.29,0.27,302.9,303.15,285.15,0.0,0.0,301.21,0.85,0.59,0.56,302.92,303.15,285.15,0.0,0.0,301.21,0.88,0.66,0.46,302.88,303.15,285.15,0.0,0.0,301.21,0.66,0.27,0.27,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.04,301.21,284.95,295.15,294.44,301.21,302.98,301.21,1.0,0.51,0.0,0.0,1.0,1.0,1.92,0.0,1.92,-0.43,1.0,0.0,0.0,242.51,230.0,2.01,0.0,1195.43,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16944900.0,302.91,303.15,285.15,0.0,0.0,301.21,0.68,0.28,0.26,302.9,303.15,285.15,0.0,0.0,301.21,0.86,0.58,0.55,302.92,303.15,285.15,0.0,0.0,301.21,0.9,0.65,0.46,302.89,303.15,285.15,0.0,0.0,301.21,0.67,0.26,0.26,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.04,301.21,284.95,295.15,294.44,301.21,302.98,301.21,1.0,0.48,0.0,0.0,1.0,1.0,1.88,0.0,1.88,-0.42,1.0,0.0,0.0,218.18,194.0,1.79,0.0,1073.25,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16945200.0,302.91,303.15,285.15,0.0,0.0,301.21,0.69,0.27,0.25,302.9,303.15,285.15,0.0,0.0,301.21,0.88,0.57,0.54,302.92,303.15,285.15,0.0,0.0,301.21,0.92,0.64,0.45,302.89,303.15,285.15,0.0,0.0,301.21,0.68,0.25,0.25,302.99,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.03,301.21,284.95,295.15,294.44,301.21,302.99,301.21,1.0,0.46,0.0,0.0,1.0,1.0,1.83,0.0,1.83,-0.41,1.0,0.0,0.0,190.34,170.0,1.69,0.0,943.94,0.0,282.29,285.46,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16945500.0,302.91,303.15,285.15,0.0,0.0,301.21,0.71,0.26,0.24,302.9,303.15,285.15,0.0,0.0,301.21,0.9,0.56,0.54,302.92,303.15,285.15,0.0,0.0,301.21,0.94,0.63,0.45,302.89,303.15,285.15,0.0,0.0,301.21,0.69,0.25,0.24,303.0,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.03,301.21,284.95,295.15,294.44,301.21,302.99,301.21,1.0,0.43,0.0,0.0,1.0,1.0,1.79,0.0,1.79,-0.4,1.0,0.0,0.0,161.75,134.0,1.57,0.0,817.82,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16945800.0,302.92,303.15,285.15,0.0,0.0,301.21,0.73,0.26,0.23,302.9,303.15,285.15,0.0,0.0,301.21,0.94,0.55,0.53,302.92,303.15,285.15,0.0,0.0,301.21,0.98,0.63,0.44,302.9,303.15,285.15,0.0,0.0,301.21,0.71,0.24,0.23,303.0,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.02,301.21,284.95,295.15,294.44,301.21,302.99,301.21,1.0,0.41,0.0,0.0,1.0,1.0,1.74,0.0,1.74,-0.4,1.0,0.0,0.0,133.15,110.0,1.41,0.0,697.35,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16946100.0,302.92,303.15,285.15,0.0,0.0,301.21,0.74,0.25,0.23,302.9,303.15,285.15,0.0,0.0,301.21,0.96,0.55,0.52,302.92,303.15,285.15,0.0,0.0,301.21,1.0,0.62,0.43,302.9,303.15,285.15,0.0,0.0,301.21,0.72,0.23,0.22,303.0,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.02,301.21,284.95,295.15,294.44,301.21,303.0,301.21,1.0,0.39,0.0,0.0,1.0,1.0,1.7,0.0,1.7,-0.39,1.0,0.0,0.0,113.61,104.0,1.23,0.0,611.09,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16946400.0,302.92,303.15,285.15,0.0,0.0,301.21,0.73,0.24,0.22,302.9,303.15,285.15,0.0,0.0,301.21,0.96,0.54,0.51,302.92,303.15,285.15,0.0,0.0,301.21,1.0,0.61,0.43,302.9,303.15,285.15,0.0,0.0,301.21,0.72,0.22,0.21,303.0,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.02,301.21,284.95,295.15,294.44,301.21,303.0,301.21,1.0,0.38,0.0,0.0,1.0,1.0,1.67,0.0,1.67,-0.38,1.0,0.0,0.0,111.98,110.0,1.06,0.0,583.93,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16946700.0,302.93,303.15,285.15,0.0,0.0,301.21,0.72,0.23,0.21,302.9,303.15,285.15,0.0,0.0,301.21,0.94,0.53,0.5,302.92,303.15,285.15,0.0,0.0,301.21,0.98,0.6,0.42,302.9,303.15,285.15,0.0,0.0,301.21,0.7,0.21,0.21,303.0,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.02,301.21,284.95,295.15,294.44,301.21,303.0,301.21,1.0,0.38,0.0,0.0,1.0,1.0,1.64,0.0,1.64,-0.37,1.0,0.0,0.0,116.28,119.0,0.0,0.0,575.58,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16947000.0,302.93,303.15,285.15,0.0,0.0,301.21,0.71,0.23,0.21,302.9,303.15,285.15,0.0,0.0,301.21,0.93,0.52,0.5,302.91,303.15,285.15,0.0,0.0,301.21,0.97,0.59,0.42,302.9,303.15,285.15,0.0,0.0,301.21,0.68,0.21,0.2,303.0,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.02,301.21,284.95,295.15,294.44,301.21,303.0,301.21,1.0,0.38,0.0,0.0,1.0,1.0,1.61,0.0,1.61,-0.37,1.0,0.0,0.0,122.67,125.0,0.0,0.0,573.52,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16947300.0,302.93,303.15,285.15,0.0,0.0,301.2,0.69,0.22,0.2,302.9,303.15,285.15,0.0,0.0,301.2,0.91,0.51,0.49,302.91,303.15,285.15,0.0,0.0,301.2,0.96,0.59,0.41,302.91,303.15,285.15,0.0,0.0,301.2,0.67,0.2,0.19,303.0,303.15,285.15,0.0,0.0,301.21,0.0,0.0,0.02,301.2,284.95,295.15,294.44,301.2,303.0,301.2,1.0,0.39,0.0,0.0,1.0,1.0,1.58,0.0,1.58,-0.36,1.0,0.0,0.0,129.81,134.0,0.0,0.0,573.47,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16947600.0,302.93,303.15,285.15,0.0,0.0,301.2,0.67,0.21,0.2,302.9,303.15,285.15,0.0,0.0,301.2,0.89,0.5,0.48,302.91,303.15,285.15,0.0,0.0,301.2,0.94,0.58,0.41,302.91,303.15,285.15,0.0,0.0,301.2,0.65,0.19,0.18,303.0,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.02,301.2,284.95,295.15,294.44,301.2,303.0,301.2,1.0,0.39,0.0,0.0,1.0,1.0,1.55,0.0,1.55,-0.36,1.0,0.0,0.0,137.21,140.0,0.0,0.0,573.9,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16947900.0,302.93,303.15,285.15,0.0,0.0,301.19,0.66,0.2,0.19,302.9,303.15,285.15,0.0,0.0,301.19,0.88,0.5,0.47,302.91,303.15,285.15,0.0,0.0,301.19,0.92,0.57,0.4,302.91,303.15,285.15,0.0,0.0,301.19,0.63,0.18,0.18,303.0,303.15,285.15,0.0,0.0,301.2,0.0,0.0,0.02,301.19,284.95,295.15,294.44,301.19,303.0,301.19,1.0,0.39,0.0,0.0,1.0,1.0,1.52,0.0,1.52,-0.35,1.0,0.0,0.0,144.69,149.0,0.0,0.0,574.25,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16948200.0,302.94,303.15,285.15,0.0,0.0,301.19,0.65,0.2,0.18,302.9,303.15,285.15,0.0,0.0,301.19,0.86,0.49,0.47,302.9,303.15,285.15,0.0,0.0,301.19,0.91,0.56,0.4,302.91,303.15,285.15,0.0,0.0,301.19,0.62,0.17,0.17,303.0,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.03,301.19,284.95,295.15,294.44,301.19,303.0,301.19,1.0,0.4,0.0,0.0,1.0,1.0,1.49,0.0,1.49,-0.35,1.0,0.0,0.0,152.2,158.0,0.0,0.0,574.36,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16948500.0,302.94,303.15,285.15,0.0,0.0,301.18,0.63,0.19,0.18,302.89,303.15,285.15,0.0,0.0,301.18,0.85,0.48,0.46,302.9,303.15,285.15,0.0,0.0,301.18,0.89,0.55,0.39,302.91,303.15,285.15,0.0,0.0,301.18,0.61,0.17,0.16,303.0,303.15,285.15,0.0,0.0,301.19,0.0,0.0,0.03,301.18,284.95,295.15,294.44,301.18,303.0,301.18,1.0,0.4,0.0,0.0,1.0,1.0,1.46,0.0,1.46,-0.34,1.0,0.0,0.0,159.71,164.0,0.0,0.0,574.19,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16948800.0,302.94,303.15,285.15,0.0,0.0,301.18,0.63,0.18,0.17,302.89,303.15,285.15,0.0,0.0,301.18,0.85,0.47,0.45,302.9,303.15,285.15,0.0,0.0,301.18,0.89,0.54,0.38,302.91,303.15,285.15,0.0,0.0,301.18,0.6,0.16,0.16,303.0,303.15,285.15,0.0,0.0,301.18,0.0,0.0,0.03,301.18,284.95,295.15,294.44,301.17,303.0,301.18,1.0,0.39,0.0,0.0,1.0,1.0,1.42,0.0,1.42,-0.33,1.0,0.0,0.0,153.11,140.0,0.0,0.0,535.98,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16949100.0,302.94,303.15,285.15,0.0,0.0,301.17,0.64,0.18,0.16,302.89,303.15,285.15,0.0,0.0,301.17,0.87,0.46,0.44,302.9,303.15,285.15,0.0,0.0,301.17,0.92,0.54,0.38,302.92,303.15,285.15,0.0,0.0,301.17,0.61,0.15,0.15,303.0,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.02,301.17,284.95,295.15,294.44,301.17,303.0,301.17,1.0,0.37,0.0,0.0,1.0,1.0,1.38,0.0,1.38,-0.32,1.0,0.0,0.0,130.97,104.0,0.0,0.0,459.23,0.0,282.29,285.47,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16949400.0,302.95,303.15,285.15,0.0,0.0,301.16,0.66,0.17,0.16,302.89,303.15,285.15,0.0,0.0,301.16,0.9,0.45,0.43,302.9,303.15,285.15,0.0,0.0,301.16,0.95,0.53,0.37,302.92,303.15,285.15,0.0,0.0,301.16,0.62,0.14,0.14,303.0,303.15,285.15,0.0,0.0,301.17,0.0,0.0,0.02,301.16,284.95,295.15,294.44,301.16,303.0,301.16,1.0,0.34,0.0,0.0,1.0,1.0,1.34,0.0,1.34,-0.31,1.0,0.0,0.0,104.73,80.0,0.0,0.0,376.38,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16949700.0,302.95,303.15,285.15,0.0,0.0,301.16,0.68,0.16,0.15,302.89,303.15,285.15,0.0,0.0,301.16,0.95,0.44,0.42,302.9,303.15,285.15,0.0,0.0,301.16,1.0,0.52,0.36,302.92,303.15,285.15,0.0,0.0,301.16,0.64,0.14,0.13,303.01,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.01,301.16,284.95,295.15,294.44,301.15,303.01,301.16,1.0,0.31,0.0,0.0,1.0,1.0,1.3,0.0,1.3,-0.31,1.0,0.0,0.0,77.66,44.0,0.0,0.0,296.28,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16950000.0,302.95,303.15,285.15,0.0,0.0,301.15,0.7,0.16,0.14,302.89,303.15,285.15,0.0,0.0,301.15,0.98,0.43,0.41,302.91,303.15,285.15,0.0,0.0,301.15,1.0,0.51,0.33,302.93,303.15,285.15,0.0,0.0,301.15,0.65,0.13,0.12,303.01,303.15,285.15,0.0,0.0,301.16,0.0,0.0,0.01,301.15,284.95,295.15,294.44,301.14,303.01,301.14,1.0,0.28,0.0,0.0,1.0,1.0,1.23,0.0,1.23,-0.29,1.0,0.0,0.0,63.52,50.0,0.0,0.0,237.49,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16950300.0,302.95,303.15,285.15,0.0,0.0,301.13,0.7,0.15,0.14,302.89,303.15,285.15,0.0,0.0,301.13,0.98,0.43,0.41,302.92,303.15,285.15,0.0,0.0,301.13,1.0,0.51,0.32,302.93,303.15,285.15,0.0,0.0,301.13,0.65,0.12,0.12,303.01,303.15,285.15,0.0,0.0,301.15,0.0,0.0,0.01,301.13,284.95,295.15,294.44,301.13,303.01,301.13,1.0,0.28,0.0,0.0,1.0,1.0,1.19,0.0,1.19,-0.29,1.0,0.0,0.0,60.62,59.0,0.0,0.0,219.24,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16950600.0,302.96,303.15,285.15,0.0,0.0,301.13,0.68,0.15,0.13,302.89,303.15,285.15,0.0,0.0,301.13,0.97,0.42,0.4,302.92,303.15,285.15,0.0,0.0,301.13,1.0,0.5,0.33,302.93,303.15,285.15,0.0,0.0,301.13,0.63,0.11,0.11,303.01,303.15,285.15,0.0,0.0,301.14,0.0,0.0,0.01,301.13,284.95,295.15,294.44,301.13,303.01,301.13,1.0,0.28,0.0,0.0,1.0,1.0,1.18,0.0,1.18,-0.28,1.0,0.0,0.0,62.72,65.0,0.0,0.0,218.33,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
