time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16950900.0,302.96,303.15,285.15,0.0,0.0,301.13,0.66,0.14,0.13,302.89,303.15,285.15,0.0,0.0,301.13,0.95,0.41,0.39,302.9,303.15,285.15,0.0,0.0,301.13,1.0,0.49,0.34,302.93,303.15,285.15,0.0,0.0,301.13,0.61,0.11,0.1,303.01,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.01,301.13,284.95,295.15,294.44,301.13,303.01,301.13,1.0,0.28,0.0,0.0,1.0,1.0,1.17,0.0,1.17,-0.28,1.0,0.0,0.0,67.51,74.0,0.87,0.0,225.98,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.46,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16951200.0,302.96,303.15,285.15,0.0,0.0,301.12,0.64,0.13,0.12,302.89,303.15,285.15,0.0,0.0,301.12,0.92,0.4,0.38,302.9,303.15,285.15,0.0,0.0,301.12,0.98,0.48,0.34,302.94,303.15,285.15,0.0,0.0,301.12,0.58,0.1,0.1,303.01,303.15,285.15,0.0,0.0,301.13,0.0,0.0,0.01,301.12,284.95,295.15,294.44,301.12,303.01,301.12,1.0,0.29,0.0,0.0,1.0,1.0,1.14,0.0,1.14,-0.28,1.0,0.0,0.0,75.07,83.0,0.0,0.0,231.03,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16951500.0,302.97,303.15,285.15,0.0,0.0,301.12,0.62,0.13,0.12,302.89,303.15,285.15,0.0,0.0,301.12,0.89,0.39,0.37,302.89,303.15,285.15,0.0,0.0,301.12,0.95,0.47,0.33,302.94,303.15,285.15,0.0,0.0,301.12,0.55,0.09,0.09,303.01,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.01,301.12,284.95,295.15,294.44,301.11,303.01,301.12,1.0,0.3,0.0,0.0,1.0,1.0,1.11,0.0,1.11,-0.27,1.0,0.0,0.0,82.66,89.0,0.0,0.0,235.72,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16951800.0,302.97,303.15,285.15,0.0,0.0,301.11,0.6,0.12,0.11,302.89,303.15,285.15,0.0,0.0,301.11,0.87,0.38,0.37,302.89,303.15,285.15,0.0,0.0,301.11,0.93,0.46,0.32,302.94,303.15,285.15,0.0,0.0,301.11,0.53,0.09,0.09,303.01,303.15,285.15,0.0,0.0,301.12,0.0,0.0,0.02,301.11,284.95,295.15,294.44,301.1,303.01,301.11,1.0,0.3,0.0,0.0,1.0,1.0,1.09,0.0,1.09,-0.26,1.0,0.0,0.0,90.25,95.0,0.0,0.0,240.09,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16952100.0,302.97,303.15,285.15,0.0,0.0,301.1,0.58,0.12,0.11,302.89,303.15,285.15,0.0,0.0,301.1,0.85,0.37,0.36,302.89,303.15,285.15,0.0,0.0,301.1,0.91,0.45,0.32,302.94,303.15,285.15,0.0,0.0,301.1,0.5,0.08,0.08,303.01,303.15,285.15,0.0,0.0,301.11,0.0,0.0,0.02,301.1,284.95,295.15,294.44,301.09,303.01,301.1,1.0,0.31,0.0,0.0,1.0,1.0,1.06,0.0,1.06,-0.26,1.0,0.0,0.0,97.83,104.0,0.0,0.0,244.11,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16952400.0,302.97,303.15,285.15,0.0,0.0,301.08,0.57,0.11,0.1,302.89,303.15,285.15,0.0,0.0,301.08,0.85,0.37,0.35,302.89,303.15,285.15,0.0,0.0,301.08,0.91,0.44,0.31,302.95,303.15,285.15,0.0,0.0,301.08,0.49,0.07,0.07,303.01,303.15,285.15,0.0,0.0,301.09,0.0,0.0,0.02,301.08,284.95,295.15,294.44,301.07,303.01,301.08,1.0,0.3,0.0,0.0,1.0,1.0,1.03,0.0,1.03,-0.25,1.0,0.0,0.0,93.25,80.0,0.0,0.0,224.85,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16952700.0,302.98,303.15,285.15,0.0,0.0,301.07,0.59,0.11,0.1,302.89,303.15,285.15,0.0,0.0,301.07,0.88,0.36,0.34,302.89,303.15,285.15,0.0,0.0,301.07,0.95,0.44,0.31,302.95,303.15,285.15,0.0,0.0,301.07,0.5,0.07,0.07,303.01,303.15,285.15,0.0,0.0,301.08,0.0,0.0,0.01,301.07,284.95,295.15,294.45,301.05,303.01,301.07,1.0,0.27,0.0,0.0,1.0,1.0,0.99,0.0,0.99,-0.25,1.0,0.0,0.0,73.93,44.0,0.0,0.0,179.98,0.0,282.28,285.48,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16953000.0,302.99,303.15,285.15,0.0,0.0,301.05,0.62,0.1,0.09,302.9,303.15,285.15,0.0,0.0,301.05,0.94,0.35,0.33,302.89,303.15,285.15,0.0,0.0,301.05,1.0,0.43,0.3,302.96,303.15,285.15,0.0,0.0,301.05,0.52,0.06,0.06,303.01,303.15,285.15,0.0,0.0,301.07,0.0,0.0,0.01,301.05,284.95,295.15,294.5,301.03,303.01,301.05,1.0,0.24,0.0,0.0,1.0,1.0,0.95,0.0,0.95,-0.24,1.0,0.0,0.0,51.49,25.0,0.0,0.0,132.76,0.0,282.28,285.48,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16953300.0,302.99,303.15,285.15,0.0,0.0,301.03,0.63,0.1,0.09,302.9,303.15,285.15,0.0,0.0,301.03,0.97,0.34,0.32,302.91,303.15,285.15,0.0,0.0,301.03,1.0,0.42,0.27,302.96,303.15,285.15,0.0,0.0,301.03,0.52,0.06,0.05,303.02,303.15,285.15,0.0,0.0,301.06,0.0,0.0,0.01,301.03,284.95,295.15,294.56,301.0,303.02,301.02,1.0,0.22,0.0,0.0,1.0,1.0,0.89,0.0,0.89,-0.23,1.0,0.0,0.0,41.71,31.0,0.0,0.0,103.47,0.0,282.28,285.49,294.48,294.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16953600.0,303.0,303.15,285.15,0.0,0.0,301.0,0.62,0.09,0.08,302.9,303.15,285.15,0.0,0.0,301.0,0.96,0.33,0.32,302.92,303.15,285.15,0.0,0.0,301.0,1.0,0.41,0.27,302.97,303.15,285.15,0.0,0.0,301.0,0.5,0.05,0.05,303.02,303.15,285.15,0.0,0.0,301.04,0.0,0.0,0.01,301.0,284.95,295.15,294.63,300.98,303.02,301.0,1.0,0.22,0.0,0.0,1.0,1.0,0.87,0.0,0.87,-0.23,1.0,0.0,0.0,42.28,52.0,0.0,0.0,100.91,0.0,282.28,285.49,294.51,294.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16953900.0,303.01,303.15,285.15,0.0,0.0,300.99,0.59,0.09,0.08,302.9,303.15,285.15,0.0,0.0,300.99,0.91,0.32,0.31,302.9,303.15,285.15,0.0,0.0,300.99,0.99,0.4,0.28,302.97,303.15,285.15,0.0,0.0,300.99,0.46,0.04,0.04,303.02,303.15,285.15,0.0,0.0,301.02,0.0,0.0,0.01,300.99,284.95,295.15,294.72,300.99,303.02,300.99,1.0,0.23,0.0,0.0,1.0,1.0,0.87,0.0,0.87,-0.23,1.0,0.0,0.0,50.34,61.0,0.0,0.0,112.55,0.0,282.28,285.49,294.56,294.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16954200.0,303.02,303.15,285.15,0.0,0.0,300.99,0.56,0.08,0.08,302.9,303.15,285.15,0.0,0.0,300.99,0.88,0.32,0.3,302.9,303.15,285.15,0.0,0.0,300.99,0.95,0.4,0.28,302.98,303.15,285.15,0.0,0.0,300.99,0.41,0.04,0.04,303.02,303.15,285.15,0.0,0.0,301.01,0.0,0.0,0.01,300.99,284.95,295.15,294.81,300.98,303.02,300.99,1.0,0.24,0.0,0.0,1.0,1.0,0.85,0.0,0.85,-0.22,1.0,0.0,0.0,59.04,70.0,0.0,0.0,120.29,0.0,282.28,285.49,294.62,294.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16954500.0,303.02,303.15,285.15,0.0,0.0,300.98,0.54,0.08,0.07,302.91,303.15,285.15,0.0,0.0,300.98,0.85,0.31,0.3,302.9,303.15,285.15,0.0,0.0,300.98,0.92,0.39,0.27,302.99,303.15,285.15,0.0,0.0,300.98,0.38,0.03,0.04,303.02,303.15,285.15,0.0,0.0,300.99,0.0,0.0,0.01,300.98,284.95,295.15,294.89,300.97,303.02,300.98,1.0,0.25,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,67.26,76.0,0.0,0.0,127.04,0.0,282.28,285.49,294.69,294.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16954800.0,303.03,303.15,285.15,0.0,0.0,300.97,0.53,0.08,0.07,302.91,303.15,285.15,0.0,0.0,300.97,0.85,0.3,0.29,302.9,303.15,285.15,0.0,0.0,300.97,0.92,0.38,0.27,302.99,303.15,285.15,0.0,0.0,300.97,0.35,0.03,0.03,303.02,303.15,285.15,0.0,0.0,300.98,0.0,0.0,0.01,300.97,284.95,295.15,294.98,300.95,303.02,300.97,1.0,0.24,0.0,0.0,1.0,1.0,0.8,0.0,0.8,-0.21,1.0,0.0,0.0,64.46,52.0,0.0,0.0,117.44,0.0,282.28,285.49,294.77,294.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16955100.0,303.04,303.15,285.15,0.0,0.0,300.95,0.56,0.07,0.07,302.91,303.15,285.15,0.0,0.0,300.95,0.89,0.29,0.28,302.91,303.15,285.15,0.0,0.0,300.95,0.96,0.37,0.26,303.0,303.15,285.15,0.0,0.0,300.95,0.35,0.03,0.03,303.02,303.15,285.15,0.0,0.0,300.97,0.0,0.0,0.01,300.95,284.95,295.15,295.05,300.94,303.02,300.95,1.0,0.22,0.0,0.0,1.0,1.0,0.77,0.0,0.77,-0.2,1.0,0.0,0.0,48.33,25.0,0.0,0.0,89.87,0.0,282.28,285.49,294.84,294.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16955400.0,303.05,303.15,285.15,0.0,0.0,300.94,0.58,0.07,0.07,302.92,303.15,285.15,0.0,0.0,300.94,0.92,0.29,0.27,302.91,303.15,285.15,0.0,0.0,300.94,1.0,0.36,0.26,303.01,303.15,285.15,0.0,0.0,300.94,0.34,0.02,0.02,303.03,303.15,285.15,0.0,0.0,300.96,0.0,0.0,0.01,300.94,284.95,295.15,295.11,300.92,303.03,300.94,1.0,0.2,0.0,0.0,1.0,1.0,0.75,0.0,0.75,-0.2,1.0,0.0,0.0,37.85,25.0,0.0,0.0,71.82,0.0,282.28,285.49,294.91,294.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16955700.0,303.06,303.15,285.15,0.0,0.0,300.92,0.59,0.07,0.06,302.92,303.15,285.15,0.0,0.0,300.92,0.94,0.28,0.27,302.92,303.15,285.15,0.0,0.0,300.92,1.0,0.36,0.24,303.02,303.15,285.15,0.0,0.0,300.92,0.0,0.02,0.02,303.03,303.15,285.15,0.0,0.0,300.95,0.0,0.0,0.01,300.92,284.95,295.15,295.14,300.89,303.03,300.92,1.0,0.19,0.0,0.0,1.0,1.0,0.71,0.0,0.71,-0.19,1.0,0.0,0.0,33.12,25.0,0.0,0.0,60.84,0.0,282.28,285.49,294.98,294.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16956000.0,303.07,303.15,285.15,0.0,0.0,300.89,0.59,0.07,0.06,302.93,303.15,285.15,0.0,0.0,300.89,0.94,0.27,0.26,302.93,303.15,285.15,0.0,0.0,300.89,1.0,0.35,0.23,303.03,303.15,285.15,0.0,0.0,300.9,0.0,0.01,0.02,303.03,303.15,285.15,0.0,0.0,300.94,0.0,0.0,0.01,300.89,284.95,295.15,295.15,300.86,303.03,300.89,1.0,0.18,0.0,0.0,1.0,1.0,0.69,0.0,0.69,-0.19,1.0,0.0,0.0,30.43,25.0,0.0,0.0,53.88,0.0,282.28,285.49,295.03,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.47,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16956300.0,303.08,303.15,285.15,0.0,0.0,300.87,0.59,0.07,0.06,302.93,303.15,285.15,0.0,0.0,300.87,0.95,0.27,0.25,302.94,303.15,285.15,0.0,0.0,300.87,1.0,0.34,0.22,303.04,303.15,285.15,0.0,0.0,300.88,0.0,0.01,0.01,303.04,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.01,300.87,284.95,295.16,295.15,300.85,303.04,300.87,1.0,0.17,0.0,0.0,1.0,1.0,0.66,0.0,0.66,-0.18,1.0,0.0,0.0,28.78,25.0,0.0,0.0,49.25,0.0,282.28,285.49,295.07,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16956600.0,303.09,303.15,285.15,0.0,0.0,300.86,0.59,0.06,0.06,302.94,303.15,285.15,0.0,0.0,300.86,0.94,0.26,0.25,302.94,303.15,285.15,0.0,0.0,300.86,1.0,0.34,0.22,303.05,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.9,0.0,0.0,0.0,300.86,284.95,295.18,295.15,300.84,303.05,300.86,1.0,0.17,0.0,0.0,1.0,1.0,0.64,0.0,0.64,-0.18,1.0,0.0,0.0,28.05,25.0,0.0,0.0,45.39,0.0,282.28,285.49,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16956900.0,303.1,303.15,285.15,0.0,0.0,300.85,0.59,0.06,0.06,302.95,303.15,285.15,0.0,0.0,300.85,0.94,0.25,0.24,302.95,303.15,285.15,0.0,0.0,300.85,1.0,0.33,0.22,303.06,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,303.04,303.15,285.15,0.0,0.0,300.89,0.0,0.0,0.0,300.85,284.95,295.22,295.15,300.85,303.06,300.85,1.0,0.17,0.0,0.0,1.0,1.0,0.63,0.0,0.63,-0.18,1.0,0.0,0.0,27.17,25.0,0.0,0.0,42.97,0.0,282.28,285.49,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16957200.0,303.11,303.15,285.15,0.0,0.0,300.85,0.59,0.06,0.06,302.95,303.15,285.15,0.0,0.0,300.85,0.93,0.25,0.23,302.95,303.15,285.15,0.0,0.0,300.85,1.0,0.32,0.22,303.07,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.88,0.0,0.0,0.0,300.85,284.95,295.28,295.17,300.86,303.08,300.85,1.0,0.17,0.0,0.0,1.0,1.0,0.62,0.0,0.62,-0.17,1.0,0.0,0.0,26.58,25.0,4.74,0.0,41.22,0.0,282.28,285.5,295.12,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16957500.0,303.12,303.15,285.15,0.0,0.0,300.86,0.59,0.06,0.06,302.96,303.15,285.15,0.0,0.0,300.86,0.93,0.24,0.23,302.96,303.15,285.15,0.0,0.0,300.86,1.0,0.32,0.21,303.08,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,303.05,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.0,300.86,284.95,295.35,295.18,300.88,303.09,300.86,1.0,0.16,0.0,0.0,1.0,1.0,0.61,0.0,0.61,-0.17,1.0,0.0,0.0,26.18,25.0,10.26,0.0,39.92,0.0,282.28,285.5,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16957800.0,303.14,303.15,285.15,0.0,0.0,300.87,0.6,0.06,0.06,302.97,303.15,285.15,0.0,0.0,300.87,0.92,0.24,0.22,302.97,303.15,285.15,0.0,0.0,300.87,1.0,0.31,0.21,303.09,303.15,285.15,0.0,0.0,300.86,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.0,300.87,284.95,295.43,295.2,300.91,303.11,300.88,1.0,0.16,0.0,0.0,1.0,1.0,0.6,0.0,0.6,-0.17,1.0,0.0,0.0,25.9,25.0,14.84,0.0,38.92,0.0,282.28,285.5,295.16,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16958100.0,303.15,303.15,285.15,0.0,0.0,300.9,0.6,0.06,0.06,302.98,303.15,285.15,0.0,0.0,300.9,0.92,0.23,0.22,302.97,303.15,285.15,0.0,0.0,300.9,1.0,0.31,0.21,303.1,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.0,303.06,303.15,285.15,0.0,0.0,300.87,0.0,0.0,0.0,300.9,284.95,295.52,295.23,300.94,303.13,300.9,1.0,0.16,0.0,0.0,1.0,1.0,0.6,0.0,0.6,-0.17,1.0,0.0,0.0,25.7,25.0,19.02,0.0,38.16,0.0,282.28,285.5,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16958400.0,303.16,303.15,285.15,0.0,0.0,300.93,0.61,0.07,0.06,303.0,303.15,285.15,0.0,0.0,300.93,0.91,0.23,0.22,302.98,303.15,285.15,0.0,0.0,300.93,1.0,0.3,0.21,303.11,303.15,285.15,0.0,0.0,300.88,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,300.88,0.0,0.0,0.0,300.93,284.95,295.63,295.26,300.98,303.15,300.93,1.0,0.16,0.0,0.0,1.0,1.0,0.59,0.0,0.59,-0.17,1.0,0.0,0.0,25.53,25.0,22.33,0.0,37.59,0.0,282.28,285.5,295.2,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16958700.0,303.18,303.15,285.15,0.0,0.0,300.96,0.62,0.07,0.06,303.01,303.15,285.15,0.0,0.0,300.96,0.91,0.22,0.21,302.99,303.15,285.15,0.0,0.0,300.96,1.0,0.3,0.21,303.12,303.15,285.15,0.0,0.0,300.9,0.0,0.0,0.0,303.07,303.15,285.15,0.0,0.0,300.9,0.0,0.0,0.0,300.96,284.95,295.74,295.29,301.01,303.16,300.96,1.0,0.16,0.0,0.0,1.0,1.0,0.59,0.0,0.59,-0.17,1.0,0.0,0.0,25.41,25.0,23.23,0.0,37.16,0.0,282.28,285.5,295.22,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16959000.0,303.21,303.15,285.15,0.0,0.0,300.99,0.63,0.07,0.07,303.02,303.15,285.15,0.0,0.0,300.99,0.9,0.22,0.21,303.0,303.15,285.15,0.0,0.0,300.99,1.0,0.29,0.21,303.13,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.0,303.08,303.15,285.15,0.0,0.0,300.92,0.0,0.0,0.0,300.99,284.95,295.87,295.33,301.05,303.17,300.99,1.0,0.16,0.0,0.0,1.0,1.0,0.59,0.0,0.59,-0.17,1.0,0.0,0.0,25.32,25.0,24.8,0.0,36.81,0.0,282.28,285.5,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16959300.0,303.24,303.15,285.15,0.0,0.0,301.03,0.64,0.08,0.07,303.04,303.15,285.15,0.0,0.0,301.03,0.9,0.22,0.21,303.02,303.15,285.15,0.0,0.0,301.03,0.99,0.29,0.2,303.15,303.15,285.15,0.0,0.0,300.94,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.94,0.0,0.0,0.0,301.03,284.95,296.01,295.37,301.1,303.19,301.03,1.0,0.16,0.0,0.0,1.0,1.0,0.59,0.0,0.59,-0.17,1.0,0.0,0.0,25.17,25.0,28.79,0.0,36.69,0.0,282.28,285.5,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16959600.0,303.27,303.15,285.15,0.0,0.0,301.07,0.66,0.09,0.08,303.05,303.15,285.15,0.0,0.0,301.07,0.9,0.22,0.21,303.04,303.15,285.15,0.0,0.0,301.07,0.99,0.29,0.2,303.16,303.15,285.15,0.0,0.0,300.97,0.0,0.0,0.0,303.09,303.15,285.15,0.0,0.0,300.97,0.0,0.0,0.0,301.07,284.95,296.15,295.42,301.16,303.21,301.08,1.0,0.16,0.0,0.0,1.0,1.0,0.59,0.0,0.59,-0.17,1.0,0.0,0.0,25.0,25.0,33.62,0.0,36.82,0.0,282.27,285.5,295.32,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16959900.0,303.17,297.15,293.15,0.0,0.0,299.49,0.99,0.88,0.22,303.05,297.15,293.15,0.0,0.0,299.49,0.99,1.0,0.23,303.08,297.15,293.15,0.0,0.0,299.49,0.99,1.0,0.17,303.14,297.15,293.15,0.0,0.0,299.72,0.59,0.05,0.05,303.06,297.15,293.15,0.0,0.0,299.72,0.59,0.05,0.23,299.52,284.95,296.3,295.47,296.3,303.13,299.32,1.0,0.21,1.0,1.0,0.0,1.0,1.06,1.06,0.0,0.8,1.0,0.0,0.0,23.38,85.0,0.0,0.0,110.96,1.0,282.27,285.5,295.36,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16960200.0,302.73,297.15,293.15,0.0,0.0,297.27,1.0,1.0,0.34,302.72,297.15,293.15,0.0,0.0,297.27,1.0,1.0,0.35,302.73,297.15,293.15,0.0,0.0,297.27,1.0,1.0,0.26,303.08,297.15,293.15,0.0,0.0,297.34,0.5,0.05,0.05,302.95,297.15,293.15,0.0,0.0,297.34,0.5,0.05,0.23,297.28,284.95,296.46,295.51,296.46,302.96,297.24,1.0,0.3,1.0,1.0,0.0,1.0,1.48,1.48,0.0,1.13,1.0,0.0,0.0,48.6,125.0,0.0,0.0,306.02,1.0,282.27,285.5,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16960500.0,302.73,297.15,293.15,0.0,0.0,296.69,1.0,1.0,0.23,302.67,297.15,293.15,0.0,0.0,296.69,1.0,1.0,0.24,302.67,297.15,293.15,0.0,0.0,296.69,1.0,1.0,0.18,302.69,297.15,293.15,0.0,0.0,296.69,1.0,1.0,0.24,302.52,297.15,293.15,0.0,0.0,296.69,1.0,1.0,1.16,296.69,284.95,296.63,295.55,296.63,302.7,296.69,1.0,0.44,1.0,1.0,0.0,1.0,2.47,2.47,0.0,1.91,1.0,0.0,0.0,56.89,185.0,0.0,0.0,1104.93,1.0,282.27,285.5,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16960800.0,302.5,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.31,302.46,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.33,302.42,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.24,302.39,297.15,293.15,0.0,0.0,296.75,1.0,1.0,0.33,302.19,297.15,293.15,0.0,0.0,296.75,1.0,1.0,1.56,296.75,284.95,296.8,295.58,296.8,302.45,296.76,1.0,0.59,1.0,1.0,0.0,1.0,3.33,3.33,0.0,2.57,1.0,0.0,0.0,102.12,245.0,68.33,0.0,2684.41,1.0,282.27,285.5,295.48,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16961100.0,302.29,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.39,302.25,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.41,302.2,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.3,302.17,297.15,293.15,0.0,0.0,296.92,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,296.92,1.0,1.0,1.94,296.92,284.95,296.97,295.61,296.97,302.23,296.93,1.0,0.73,1.0,1.0,0.0,1.0,4.15,4.15,0.0,3.21,1.0,0.0,0.0,159.02,285.0,115.22,0.0,5225.0,1.0,282.27,285.5,295.52,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16961400.0,302.15,297.15,293.15,0.0,0.0,297.1,1.0,1.0,0.46,302.09,297.15,293.15,0.0,0.0,297.1,1.0,1.0,0.48,302.03,297.15,293.15,0.0,0.0,297.1,1.0,1.0,0.36,302.0,297.15,293.15,0.0,0.0,297.1,1.0,1.0,0.48,301.77,297.15,293.15,0.0,0.0,297.1,1.0,1.0,2.29,297.1,284.95,297.15,295.64,297.15,302.06,297.11,1.0,0.86,1.0,1.0,0.0,1.0,4.9,4.9,0.0,3.78,1.0,0.0,0.0,221.44,345.0,121.43,0.0,8601.34,1.0,282.27,285.5,295.55,295.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16961700.0,302.05,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.52,301.97,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.55,301.91,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.4,301.88,297.15,293.15,0.0,0.0,297.28,1.0,1.0,0.55,301.64,297.15,293.15,0.0,0.0,297.28,1.0,1.0,2.6,297.28,284.95,297.32,295.67,297.32,301.92,297.29,1.0,0.98,1.0,1.0,0.0,1.0,5.55,5.55,0.0,4.29,1.0,0.0,0.0,284.63,385.0,121.19,0.0,12558.66,1.0,282.27,285.51,295.58,295.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16962000.0,302.0,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,297.47,1.0,1.0,2.66,297.47,284.95,297.5,295.71,297.5,301.85,297.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,119.13,0.0,13466.21,1.0,282.27,285.51,295.62,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16962300.0,302.03,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,297.64,1.0,1.0,2.66,297.64,284.95,297.67,295.75,297.67,301.86,297.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,115.86,0.0,13466.3,1.0,282.27,285.51,295.65,295.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16962600.0,302.06,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,297.81,1.0,1.0,2.66,297.81,284.95,297.84,295.8,297.84,301.88,297.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,112.71,0.0,13466.35,1.0,282.27,285.51,295.69,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.48,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16962900.0,302.09,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.41,301.84,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,301.59,297.15,293.15,0.0,0.0,297.97,1.0,1.0,2.66,297.97,284.95,298.0,295.86,298.0,301.91,297.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,108.65,0.0,13466.41,1.0,282.27,285.51,295.74,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16963200.0,302.12,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.41,301.87,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,298.12,1.0,1.0,2.66,298.12,284.95,298.15,295.94,298.15,301.94,298.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,103.56,0.0,13466.45,1.0,282.27,285.51,295.79,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16963500.0,302.14,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,298.27,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,298.27,1.0,1.0,2.66,298.27,284.95,298.3,296.02,298.3,301.96,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,100.8,0.0,13466.42,1.0,282.27,285.51,295.85,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16963800.0,302.17,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.53,302.02,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.56,301.96,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,298.42,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,298.42,1.0,1.0,2.66,298.42,284.95,298.45,296.11,298.45,301.99,298.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,100.0,0.0,13466.39,1.0,282.27,285.51,295.92,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16964100.0,302.19,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,298.57,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,298.57,1.0,1.0,2.66,298.57,284.95,298.59,296.21,298.59,302.02,298.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,99.34,0.0,13466.38,1.0,282.27,285.51,296.0,295.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16964400.0,302.21,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.53,302.09,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,298.71,1.0,1.0,2.66,298.71,284.95,298.74,296.3,298.74,302.06,298.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,98.63,0.0,13466.37,1.0,282.27,285.51,296.08,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16964700.0,302.24,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,302.13,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,284.95,298.88,296.39,298.88,302.09,298.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,97.85,0.0,13466.36,1.0,282.27,285.51,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16965000.0,302.26,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,299.0,1.0,1.0,2.66,299.0,284.95,299.03,296.49,299.03,302.12,299.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,96.99,0.0,13466.35,1.0,282.27,285.51,296.25,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16965300.0,302.3,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,302.12,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,284.95,299.17,296.58,299.17,302.16,299.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,96.05,0.0,13466.33,1.0,282.27,285.51,296.34,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.49,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16965600.0,302.33,297.15,293.15,0.0,0.0,299.28,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,299.28,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,299.28,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,299.28,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,299.28,1.0,1.0,2.66,299.28,284.95,299.31,296.67,299.31,302.21,299.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,95.03,0.0,13466.32,1.0,282.27,285.51,296.44,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16965900.0,302.38,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.53,302.3,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,299.42,1.0,1.0,2.66,299.42,284.95,299.45,296.76,299.45,302.25,299.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,93.92,0.0,13466.3,1.0,282.27,285.51,296.53,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16966200.0,302.43,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.41,302.26,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,299.56,1.0,1.0,2.66,299.56,284.95,299.58,296.84,299.58,302.3,299.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,92.75,0.0,13466.27,1.0,282.27,285.51,296.61,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16966500.0,302.49,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.53,302.4,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.41,302.31,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,299.69,1.0,1.0,2.66,299.69,284.95,299.72,296.92,299.72,302.35,299.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,91.48,0.0,13466.25,1.0,282.27,285.52,296.7,296.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16966800.0,302.55,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,284.95,299.85,296.99,299.85,302.41,299.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,90.12,0.0,13466.22,1.0,282.27,285.52,296.78,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16967100.0,302.61,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.96,284.95,299.98,297.04,299.98,302.47,299.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,86.01,0.0,13466.2,1.0,282.27,285.52,296.86,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16967400.0,302.67,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.53,302.56,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,300.07,1.0,1.0,2.66,300.07,284.95,300.1,297.1,300.1,302.52,300.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,80.67,0.0,13466.17,1.0,282.27,285.52,296.93,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16967700.0,302.73,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.41,302.5,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,300.19,1.0,1.0,2.66,300.19,284.95,300.21,297.14,300.21,302.57,300.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,76.09,0.0,13466.15,1.0,282.27,285.52,296.99,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16968000.0,302.79,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,284.95,300.31,297.18,300.31,302.62,300.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,72.5,0.0,13466.12,1.0,282.27,285.52,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.5,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16968300.0,302.84,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,302.7,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,302.58,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,284.95,300.42,297.21,300.42,302.67,300.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,69.91,0.0,13466.11,1.0,282.27,285.52,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16968600.0,302.9,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.41,302.62,297.15,293.15,0.0,0.0,300.5,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,300.5,1.0,1.0,2.66,300.5,284.95,300.52,297.24,300.52,302.72,300.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,68.33,0.0,13466.09,1.0,282.27,285.52,297.14,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16968900.0,302.95,297.15,293.15,0.0,0.0,300.6,1.0,1.0,0.53,302.79,297.15,293.15,0.0,0.0,300.6,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.6,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,300.6,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,300.6,1.0,1.0,2.66,300.6,284.95,300.61,297.27,300.61,302.76,300.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,67.76,0.0,13466.08,1.0,282.27,285.52,297.17,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16969200.0,303.0,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,302.84,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.7,284.95,300.71,297.3,300.71,302.81,300.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,68.2,0.0,13466.07,1.0,282.27,285.52,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16969500.0,303.04,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,300.8,1.0,1.0,2.66,300.8,284.95,300.82,297.33,300.82,302.86,300.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,69.64,0.0,13466.06,1.0,282.27,285.52,297.24,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16969800.0,303.09,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.8,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,300.9,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.9,1.0,1.0,2.66,300.9,284.95,300.92,297.36,300.92,302.9,300.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,72.1,0.0,13466.06,1.0,282.27,285.52,297.28,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16970100.0,303.13,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,301.01,1.0,1.0,2.66,301.01,284.95,301.03,297.4,301.03,302.94,301.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,75.6,0.0,13466.06,1.0,282.26,285.52,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16970400.0,303.17,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,301.13,1.0,1.0,2.66,301.13,284.95,301.15,297.45,301.15,302.99,301.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,80.09,0.0,13466.06,1.0,282.26,285.52,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16970700.0,303.22,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,301.26,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,301.26,1.0,1.0,2.66,301.26,284.95,301.29,297.52,301.28,303.04,301.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,92.86,0.0,13466.06,1.0,282.26,285.53,297.4,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16971000.0,303.27,297.15,293.15,0.0,0.0,301.42,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,301.42,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,301.42,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,301.42,1.0,1.0,0.56,302.61,297.15,293.15,0.0,0.0,301.42,1.0,1.0,2.66,301.42,284.95,301.45,297.6,301.44,303.09,301.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,108.45,0.0,13466.06,1.0,282.26,285.53,297.45,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16971300.0,303.32,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.41,303.0,297.15,293.15,0.0,0.0,301.59,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,301.59,1.0,1.0,2.66,301.59,284.95,301.62,297.71,301.62,303.14,301.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,121.0,0.0,13466.06,1.0,282.26,285.53,297.52,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16971600.0,303.38,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,301.78,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,301.78,1.0,1.0,2.66,301.78,284.95,301.82,297.82,301.82,303.21,301.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,129.85,0.0,13466.07,1.0,282.26,285.53,297.6,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16971900.0,303.45,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.98,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,284.95,302.02,297.94,302.02,303.27,301.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,134.89,0.0,13466.09,1.0,282.26,285.53,297.7,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.51,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16972200.0,303.52,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,302.22,298.07,302.22,303.34,302.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,136.17,0.0,13466.13,1.0,282.26,285.53,297.8,297.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16972500.0,303.6,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.41,303.28,297.15,293.15,0.0,0.0,302.38,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,302.42,298.19,302.42,303.42,302.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,133.65,0.0,13466.16,1.0,282.26,285.53,297.92,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16972800.0,303.68,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.41,303.36,297.15,293.15,0.0,0.0,302.57,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,284.95,302.6,298.31,302.6,303.5,302.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,127.35,0.0,13466.19,1.0,282.26,285.53,298.03,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16973100.0,303.76,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,302.78,298.42,302.78,303.57,302.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,117.22,0.0,13466.2,1.0,282.26,285.53,298.15,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16973400.0,303.83,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,284.95,302.93,298.52,302.93,303.65,302.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,103.29,0.0,13466.2,1.0,282.26,285.53,298.26,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16973700.0,303.89,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,303.06,298.6,303.06,303.71,303.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,85.58,0.0,13466.21,1.0,282.26,285.53,298.36,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16974000.0,303.94,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,303.84,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,303.15,298.65,303.15,303.77,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,64.08,0.0,13466.21,1.0,282.26,285.53,298.45,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16974300.0,303.98,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,303.22,298.69,303.22,303.82,303.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,51.33,0.0,13466.21,1.0,282.26,285.54,298.53,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
