time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16974600.0,304.02,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.53,303.94,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.41,303.71,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,303.29,298.72,303.29,303.86,303.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,46.3,0.0,13466.21,1.0,282.26,285.54,298.59,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16974900.0,304.05,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,303.34,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,303.35,298.75,303.35,303.9,303.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,42.52,0.0,13466.21,1.0,282.26,285.54,298.64,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16975200.0,304.07,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.41,303.77,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,303.41,298.77,303.41,303.93,303.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,39.23,0.0,13466.21,1.0,282.26,285.54,298.68,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16975500.0,304.1,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.53,304.07,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.41,303.8,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,303.46,298.79,303.46,303.96,303.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,36.34,0.0,13466.21,1.0,282.26,285.54,298.72,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16975800.0,304.12,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,284.95,303.51,298.81,303.51,303.99,303.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,33.85,0.0,13466.21,1.0,282.26,285.54,298.75,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16976100.0,304.14,297.15,293.15,0.0,0.0,303.54,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,303.54,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,303.54,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,303.54,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,303.54,1.0,1.0,2.66,303.54,284.95,303.55,298.82,303.55,304.02,303.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,31.77,0.0,13466.21,1.0,282.26,285.54,298.77,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16976400.0,304.15,297.15,293.15,0.0,0.0,303.59,1.0,1.0,0.53,304.18,297.15,293.15,0.0,0.0,303.59,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,303.59,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,303.59,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,303.59,1.0,1.0,2.66,303.59,284.95,303.59,298.83,303.59,304.05,303.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,30.07,0.0,13466.21,1.0,282.26,285.54,298.79,298.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16976700.0,304.17,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,284.95,303.63,298.84,303.63,304.07,303.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,28.78,0.0,13466.21,1.0,282.26,285.54,298.81,298.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16977000.0,304.19,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.65,304.25,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.68,303.94,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.5,303.92,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.68,303.56,297.15,293.15,0.0,0.0,303.68,0.87,0.05,2.15,303.68,284.95,303.67,298.85,303.67,304.09,303.68,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.36,1.0,0.0,0.0,334.94,410.0,46.7,0.0,13295.99,1.0,282.26,285.54,298.82,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16977300.0,304.16,297.15,293.15,0.0,0.0,303.7,0.97,1.0,0.9,304.23,297.15,293.15,0.0,0.0,303.7,0.97,1.0,0.95,303.94,297.15,293.15,0.0,0.0,303.7,0.97,1.0,0.7,303.92,297.15,293.15,0.0,0.0,303.7,0.97,1.0,0.95,303.6,297.15,293.15,0.0,0.0,303.7,0.31,0.05,0.28,303.7,284.95,303.71,298.86,303.71,304.08,303.7,1.0,0.9,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,1.0,0.0,0.0,443.04,410.0,23.58,0.0,8837.47,1.0,282.26,285.54,298.83,298.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16977600.0,304.2,297.15,293.15,0.0,0.0,303.74,0.98,1.0,0.9,304.28,297.15,293.15,0.0,0.0,303.74,0.98,1.0,0.95,303.98,297.15,293.15,0.0,0.0,303.74,0.98,1.0,0.7,303.96,297.15,293.15,0.0,0.0,303.74,0.98,1.0,0.95,303.65,297.15,293.15,0.0,0.0,303.74,0.32,0.05,0.28,303.74,284.95,303.75,298.86,303.75,304.12,303.74,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,415.16,410.0,26.74,0.0,8573.77,1.0,282.26,285.54,298.84,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16977900.0,304.22,297.15,293.15,0.0,0.0,303.78,0.98,1.0,0.9,304.31,297.15,293.15,0.0,0.0,303.78,0.98,1.0,0.95,304.01,297.15,293.15,0.0,0.0,303.78,0.98,1.0,0.7,303.98,297.15,293.15,0.0,0.0,303.78,0.98,1.0,0.95,303.67,297.15,293.15,0.0,0.0,303.78,0.32,0.05,0.28,303.78,284.95,303.79,298.87,303.79,304.14,303.78,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.81,410.0,26.43,0.0,8532.81,1.0,282.26,285.55,298.85,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16978200.0,304.24,297.15,293.15,0.0,0.0,303.81,0.98,1.0,0.9,304.34,297.15,293.15,0.0,0.0,303.81,0.98,1.0,0.95,304.03,297.15,293.15,0.0,0.0,303.81,0.98,1.0,0.7,304.01,297.15,293.15,0.0,0.0,303.81,0.98,1.0,0.95,303.68,297.15,293.15,0.0,0.0,303.81,0.32,0.05,0.28,303.81,284.95,303.82,298.87,303.82,304.17,303.81,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.13,410.0,25.24,0.0,8526.36,1.0,282.26,285.55,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16978500.0,304.26,297.15,293.15,0.0,0.0,303.85,0.98,1.0,0.9,304.37,297.15,293.15,0.0,0.0,303.85,0.98,1.0,0.95,304.06,297.15,293.15,0.0,0.0,303.85,0.98,1.0,0.7,304.03,297.15,293.15,0.0,0.0,303.85,0.98,1.0,0.95,303.7,297.15,293.15,0.0,0.0,303.85,0.32,0.05,0.28,303.85,284.95,303.86,298.87,303.86,304.19,303.85,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.02,410.0,24.17,0.0,8525.34,1.0,282.26,285.55,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16978800.0,304.28,297.15,293.15,0.0,0.0,303.88,0.98,1.0,0.9,304.4,297.15,293.15,0.0,0.0,303.88,0.98,1.0,0.95,304.08,297.15,293.15,0.0,0.0,303.88,0.98,1.0,0.7,304.05,297.15,293.15,0.0,0.0,303.88,0.98,1.0,0.95,303.72,297.15,293.15,0.0,0.0,303.88,0.32,0.05,0.28,303.88,284.95,303.89,298.87,303.89,304.22,303.88,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,23.35,0.0,8525.18,1.0,282.26,285.55,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16979100.0,304.29,297.15,293.15,0.0,0.0,303.91,0.98,1.0,0.9,304.42,297.15,293.15,0.0,0.0,303.91,0.98,1.0,0.95,304.11,297.15,293.15,0.0,0.0,303.91,0.98,1.0,0.7,304.08,297.15,293.15,0.0,0.0,303.91,0.98,1.0,0.95,303.73,297.15,293.15,0.0,0.0,303.91,0.32,0.05,0.28,303.91,284.95,303.92,298.87,303.92,304.24,303.91,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,22.78,0.0,8525.15,1.0,282.26,285.55,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16979400.0,304.31,297.15,293.15,0.0,0.0,303.94,0.98,1.0,0.9,304.45,297.15,293.15,0.0,0.0,303.94,0.98,1.0,0.95,304.14,297.15,293.15,0.0,0.0,303.94,0.98,1.0,0.7,304.1,297.15,293.15,0.0,0.0,303.94,0.98,1.0,0.95,303.75,297.15,293.15,0.0,0.0,303.94,0.32,0.05,0.28,303.94,284.95,303.95,298.87,303.95,304.26,303.94,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,22.48,0.0,8525.15,1.0,282.26,285.55,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16979700.0,304.34,297.15,293.15,0.0,0.0,303.97,0.98,1.0,0.9,304.47,297.15,293.15,0.0,0.0,303.97,0.98,1.0,0.95,304.17,297.15,293.15,0.0,0.0,303.97,0.98,1.0,0.7,304.12,297.15,293.15,0.0,0.0,303.97,0.98,1.0,0.95,303.76,297.15,293.15,0.0,0.0,303.97,0.32,0.05,0.28,303.97,284.95,303.98,298.87,303.98,304.29,303.97,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,22.45,0.0,8525.15,1.0,282.26,285.55,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16980000.0,304.35,297.15,293.15,0.0,0.0,304.01,0.98,1.0,0.9,304.5,297.15,293.15,0.0,0.0,304.01,0.98,1.0,0.95,304.19,297.15,293.15,0.0,0.0,304.01,0.98,1.0,0.7,304.15,297.15,293.15,0.0,0.0,304.01,0.98,1.0,0.95,303.78,297.15,293.15,0.0,0.0,304.0,0.32,0.05,0.28,304.01,284.95,304.01,298.87,304.01,304.31,304.01,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,22.68,0.0,8525.15,1.0,282.26,285.55,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16980300.0,304.37,297.15,293.15,0.0,0.0,304.04,0.98,1.0,0.9,304.52,297.15,293.15,0.0,0.0,304.04,0.98,1.0,0.95,304.22,297.15,293.15,0.0,0.0,304.04,0.98,1.0,0.7,304.17,297.15,293.15,0.0,0.0,304.04,0.98,1.0,0.95,303.79,297.15,293.15,0.0,0.0,304.04,0.32,0.05,0.28,304.04,284.95,304.05,298.87,304.04,304.33,304.04,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,23.18,0.0,8525.15,1.0,282.26,285.55,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16980600.0,304.39,297.15,293.15,0.0,0.0,304.07,0.98,1.0,0.9,304.53,297.15,293.15,0.0,0.0,304.07,0.98,1.0,0.95,304.24,297.15,293.15,0.0,0.0,304.07,0.98,1.0,0.7,304.19,297.15,293.15,0.0,0.0,304.07,0.98,1.0,0.95,303.81,297.15,293.15,0.0,0.0,304.07,0.32,0.05,0.28,304.07,284.95,304.08,298.88,304.08,304.35,304.07,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,23.94,0.0,8525.15,1.0,282.25,285.55,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16980900.0,304.41,297.15,293.15,0.0,0.0,304.11,0.98,1.0,0.9,304.55,297.15,293.15,0.0,0.0,304.11,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.11,0.98,1.0,0.7,304.21,297.15,293.15,0.0,0.0,304.11,0.98,1.0,0.95,303.82,297.15,293.15,0.0,0.0,304.1,0.32,0.05,0.28,304.11,284.95,304.11,298.88,304.11,304.37,304.11,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,24.96,0.0,8525.15,1.0,282.25,285.55,298.88,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16981200.0,304.42,297.15,293.15,0.0,0.0,304.14,0.98,1.0,0.9,304.56,297.15,293.15,0.0,0.0,304.14,0.98,1.0,0.95,304.29,297.15,293.15,0.0,0.0,304.14,0.98,1.0,0.7,304.22,297.15,293.15,0.0,0.0,304.14,0.98,1.0,0.95,303.83,297.15,293.15,0.0,0.0,304.14,0.32,0.05,0.28,304.14,284.95,304.15,298.88,304.15,304.39,304.14,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,26.27,0.0,8525.15,1.0,282.25,285.56,298.88,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16981500.0,304.46,297.15,293.15,0.0,0.0,304.19,0.98,1.0,0.9,304.6,297.15,293.15,0.0,0.0,304.19,0.98,1.0,0.95,304.33,297.15,293.15,0.0,0.0,304.19,0.98,1.0,0.7,304.27,297.15,293.15,0.0,0.0,304.19,0.98,1.0,0.95,303.87,297.15,293.15,0.0,0.0,304.19,0.32,0.05,0.28,304.19,284.95,304.2,298.87,304.2,304.42,304.19,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,35.56,0.0,8525.15,1.0,282.25,285.56,298.88,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16981800.0,304.49,297.15,293.15,0.0,0.0,304.25,0.98,1.0,0.9,304.62,297.15,293.15,0.0,0.0,304.25,0.98,1.0,0.95,304.36,297.15,293.15,0.0,0.0,304.25,0.98,1.0,0.7,304.3,297.15,293.15,0.0,0.0,304.25,0.98,1.0,0.95,303.89,297.15,293.15,0.0,0.0,304.25,0.32,0.05,0.28,304.25,284.95,304.27,298.83,304.27,304.45,304.26,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,48.72,0.0,8525.15,1.0,282.25,285.56,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16982100.0,304.52,297.15,293.15,0.0,0.0,304.34,0.98,1.0,0.9,304.64,297.15,293.15,0.0,0.0,304.34,0.98,1.0,0.95,304.39,297.15,293.15,0.0,0.0,304.34,0.98,1.0,0.7,304.33,297.15,293.15,0.0,0.0,304.34,0.98,1.0,0.95,303.91,297.15,293.15,0.0,0.0,304.33,0.32,0.05,0.28,304.34,284.95,304.36,298.76,304.36,304.48,304.34,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,59.77,0.0,8525.15,1.0,282.25,285.56,298.84,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16982400.0,304.55,297.15,293.15,0.0,0.0,304.44,0.98,1.0,0.9,304.67,297.15,293.15,0.0,0.0,304.44,0.98,1.0,0.95,304.43,297.15,293.15,0.0,0.0,304.44,0.98,1.0,0.7,304.37,297.15,293.15,0.0,0.0,304.44,0.98,1.0,0.95,303.93,297.15,293.15,0.0,0.0,304.43,0.32,0.05,0.28,304.44,284.95,304.46,298.67,304.46,304.51,304.44,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,67.93,0.0,8525.15,1.0,282.25,285.56,298.8,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16982700.0,304.56,297.15,293.15,0.0,0.0,304.54,0.88,1.0,0.91,304.65,297.15,293.15,0.0,0.0,304.54,0.88,1.0,0.96,304.4,297.15,293.15,0.0,0.0,304.54,0.29,0.05,0.05,304.34,297.15,293.15,0.0,0.0,304.54,0.29,0.05,0.07,303.91,297.15,293.15,0.0,0.0,304.54,0.29,0.05,0.32,304.54,284.95,304.57,298.56,304.56,304.54,304.54,1.0,0.75,1.0,1.0,0.0,1.0,2.77,2.77,0.0,2.15,1.0,0.0,0.0,564.87,410.0,51.5,0.0,3889.16,1.0,282.25,285.56,298.73,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16983000.0,304.61,297.15,293.15,0.0,0.0,304.59,0.93,1.0,0.91,304.7,297.15,293.15,0.0,0.0,304.59,0.93,1.0,0.95,304.44,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.05,304.38,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.06,303.96,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.3,304.59,284.95,304.68,298.45,304.61,304.59,304.59,1.0,0.69,0.0,0.0,1.0,1.0,2.72,0.0,2.72,-0.61,1.0,0.0,0.0,438.75,410.0,32.14,0.0,3185.81,1.0,282.25,285.56,298.65,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16983300.0,304.64,297.15,293.15,0.0,0.0,304.64,0.94,1.0,0.9,304.72,297.15,293.15,0.0,0.0,304.64,0.94,1.0,0.95,304.46,297.15,293.15,0.0,0.0,304.64,0.3,0.05,0.05,304.41,297.15,293.15,0.0,0.0,304.64,0.3,0.05,0.06,303.99,297.15,293.15,0.0,0.0,304.64,0.3,0.05,0.29,304.64,284.95,304.78,298.33,304.65,304.62,304.64,1.0,0.68,0.1,0.1,1.0,1.0,2.71,0.03,2.68,-0.58,1.0,0.0,0.0,415.69,410.0,31.21,0.0,3060.66,1.0,282.25,285.56,298.56,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16983600.0,304.66,297.15,293.15,0.0,0.0,304.68,0.94,1.0,0.9,304.74,297.15,293.15,0.0,0.0,304.68,0.94,1.0,0.95,304.48,297.15,293.15,0.0,0.0,304.68,0.3,0.05,0.05,304.43,297.15,293.15,0.0,0.0,304.68,0.3,0.05,0.06,304.0,297.15,293.15,0.0,0.0,304.68,0.3,0.05,0.29,304.68,284.95,304.89,298.22,304.69,304.64,304.68,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.05,2.66,-0.56,1.0,0.0,0.0,411.14,410.0,28.01,0.0,3035.96,1.0,282.25,285.56,298.46,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16983900.0,304.68,297.15,293.15,0.0,0.0,304.71,0.94,1.0,0.9,304.76,297.15,293.15,0.0,0.0,304.71,0.94,1.0,0.95,304.5,297.15,293.15,0.0,0.0,304.71,0.3,0.05,0.05,304.44,297.15,293.15,0.0,0.0,304.71,0.3,0.05,0.06,304.02,297.15,293.15,0.0,0.0,304.71,0.3,0.05,0.29,304.71,284.95,304.98,298.12,304.73,304.65,304.71,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.07,2.64,-0.53,1.0,0.0,0.0,410.24,410.0,25.2,0.0,3030.94,1.0,282.25,285.56,298.36,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16984200.0,304.7,297.15,293.15,0.0,0.0,304.75,0.94,1.0,0.9,304.78,297.15,293.15,0.0,0.0,304.75,0.94,1.0,0.95,304.52,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.05,304.46,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.06,304.03,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.29,304.75,284.95,305.06,298.03,304.76,304.67,304.75,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.1,2.61,-0.51,1.0,0.0,0.0,410.06,410.0,22.61,0.0,3029.81,1.0,282.25,285.57,298.27,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16984500.0,304.71,297.15,293.15,0.0,0.0,304.77,0.94,1.0,0.9,304.79,297.15,293.15,0.0,0.0,304.77,0.94,1.0,0.95,304.54,297.15,293.15,0.0,0.0,304.77,0.3,0.05,0.05,304.47,297.15,293.15,0.0,0.0,304.77,0.3,0.05,0.06,304.05,297.15,293.15,0.0,0.0,304.77,0.3,0.05,0.29,304.77,284.95,305.12,297.98,304.78,304.69,304.77,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.12,2.59,-0.49,1.0,0.0,0.0,410.02,410.0,19.85,0.0,3029.46,1.0,282.25,285.57,298.18,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16984800.0,304.73,297.15,293.15,0.0,0.0,304.8,0.94,1.0,0.9,304.81,297.15,293.15,0.0,0.0,304.8,0.94,1.0,0.95,304.56,297.15,293.15,0.0,0.0,304.8,0.3,0.05,0.05,304.49,297.15,293.15,0.0,0.0,304.8,0.3,0.05,0.06,304.06,297.15,293.15,0.0,0.0,304.8,0.3,0.05,0.29,304.8,284.95,305.15,297.96,304.81,304.71,304.8,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.14,2.57,-0.47,1.0,0.0,0.0,410.01,410.0,16.54,0.0,3029.27,1.0,282.25,285.57,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16985100.0,304.74,297.15,293.15,0.0,0.0,304.81,0.94,1.0,0.9,304.83,297.15,293.15,0.0,0.0,304.81,0.94,1.0,0.95,304.59,297.15,293.15,0.0,0.0,304.81,0.3,0.05,0.05,304.5,297.15,293.15,0.0,0.0,304.81,0.3,0.05,0.06,304.07,297.15,293.15,0.0,0.0,304.81,0.3,0.05,0.29,304.81,284.95,305.15,297.98,304.82,304.72,304.81,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.16,2.55,-0.45,1.0,0.0,0.0,410.01,410.0,11.33,0.0,3029.13,1.0,282.25,285.57,298.06,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16985400.0,304.75,297.15,293.15,0.0,0.0,304.82,0.94,1.0,0.9,304.85,297.15,293.15,0.0,0.0,304.82,0.94,1.0,0.95,304.62,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.05,304.52,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.06,304.08,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.29,304.82,284.95,305.11,298.03,304.82,304.74,304.82,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.18,2.53,-0.43,1.0,0.0,0.0,410.01,410.0,5.25,0.0,3029.01,1.0,282.25,285.57,298.04,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16985700.0,304.76,297.15,293.15,0.0,0.0,304.82,0.94,1.0,0.9,304.86,297.15,293.15,0.0,0.0,304.82,0.94,1.0,0.95,304.65,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.05,304.53,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.06,304.1,297.15,293.15,0.0,0.0,304.82,0.3,0.05,0.29,304.82,284.95,305.04,298.11,304.82,304.75,304.82,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.19,2.52,-0.42,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.91,1.0,282.25,285.57,298.05,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16986000.0,304.77,297.15,293.15,0.0,0.0,304.81,0.94,1.0,0.9,304.87,297.15,293.15,0.0,0.0,304.81,0.94,1.0,0.95,304.69,297.15,293.15,0.0,0.0,304.81,0.3,0.05,0.05,304.54,297.15,293.15,0.0,0.0,304.81,0.3,0.05,0.06,304.11,297.15,293.15,0.0,0.0,304.81,0.3,0.05,0.29,304.81,284.95,304.94,298.21,304.81,304.77,304.81,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.21,2.5,-0.4,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.83,1.0,282.25,285.57,298.09,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16986300.0,304.78,297.15,293.15,0.0,0.0,304.8,0.94,1.0,0.9,304.88,297.15,293.15,0.0,0.0,304.8,0.94,1.0,0.95,304.72,297.15,293.15,0.0,0.0,304.8,0.3,0.05,0.05,304.56,297.15,293.15,0.0,0.0,304.8,0.3,0.05,0.06,304.12,297.15,293.15,0.0,0.0,304.8,0.3,0.05,0.29,304.8,284.95,304.83,298.32,304.79,304.78,304.8,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.22,2.49,-0.39,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.76,1.0,282.25,285.57,298.15,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16986600.0,304.78,297.15,293.15,0.0,0.0,304.78,0.94,1.0,0.9,304.89,297.15,293.15,0.0,0.0,304.78,0.94,1.0,0.95,304.75,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.05,304.57,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.06,304.13,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.29,304.78,284.95,304.7,298.43,304.77,304.79,304.78,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.23,2.48,-0.38,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.7,1.0,282.25,285.57,298.23,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16986900.0,304.78,297.15,293.15,0.0,0.0,304.75,0.94,1.0,0.9,304.9,297.15,293.15,0.0,0.0,304.75,0.94,1.0,0.95,304.77,297.15,293.15,0.0,0.0,304.76,0.3,0.05,0.05,304.58,297.15,293.15,0.0,0.0,304.76,0.3,0.05,0.06,304.14,297.15,293.15,0.0,0.0,304.76,0.3,0.05,0.29,304.76,284.95,304.58,298.54,304.75,304.8,304.75,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.23,2.48,-0.38,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.65,1.0,282.25,285.57,298.32,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16987200.0,304.78,297.15,293.15,0.0,0.0,304.73,0.94,1.0,0.9,304.9,297.15,293.15,0.0,0.0,304.73,0.94,1.0,0.95,304.8,297.15,293.15,0.0,0.0,304.73,0.3,0.05,0.05,304.59,297.15,293.15,0.0,0.0,304.73,0.3,0.05,0.06,304.15,297.15,293.15,0.0,0.0,304.73,0.3,0.05,0.29,304.73,284.95,304.45,298.64,304.72,304.8,304.73,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.47,-0.37,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.61,1.0,282.25,285.57,298.41,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16987500.0,304.8,297.15,293.15,0.0,0.0,304.69,0.99,1.0,0.9,304.92,297.15,293.15,0.0,0.0,304.69,0.99,1.0,0.95,304.83,297.15,293.15,0.0,0.0,304.69,0.96,1.0,0.63,304.62,297.15,293.15,0.0,0.0,304.69,0.32,0.05,0.06,304.18,297.15,293.15,0.0,0.0,304.69,0.32,0.05,0.27,304.69,284.95,304.34,298.73,304.72,304.83,304.7,1.0,0.71,0.17,0.17,1.0,1.0,3.37,0.35,3.01,-0.41,1.0,0.0,0.0,326.34,410.0,0.0,0.0,4057.97,1.0,282.25,285.58,298.51,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16987800.0,304.79,297.15,293.15,0.0,0.0,304.7,0.96,1.0,0.9,304.91,297.15,293.15,0.0,0.0,304.7,0.96,1.0,0.95,304.82,297.15,293.15,0.0,0.0,304.7,0.96,1.0,0.7,304.62,297.15,293.15,0.0,0.0,304.7,0.31,0.05,0.06,304.17,297.15,293.15,0.0,0.0,304.7,0.31,0.05,0.28,304.7,284.95,304.25,298.81,304.69,304.82,304.7,1.0,0.75,0.16,0.16,1.0,1.0,3.48,0.34,3.14,-0.44,1.0,0.0,0.0,391.62,410.0,0.0,0.0,4733.28,1.0,282.25,285.58,298.6,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16988100.0,304.79,297.15,293.15,0.0,0.0,304.68,0.96,1.0,0.9,304.9,297.15,293.15,0.0,0.0,304.68,0.96,1.0,0.95,304.82,297.15,293.15,0.0,0.0,304.68,0.96,1.0,0.7,304.62,297.15,293.15,0.0,0.0,304.68,0.31,0.05,0.06,304.17,297.15,293.15,0.0,0.0,304.68,0.31,0.05,0.29,304.68,284.95,304.18,298.86,304.67,304.82,304.68,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.14,-0.44,1.0,0.0,0.0,406.59,410.0,0.0,0.0,4838.58,1.0,282.25,285.58,298.68,298.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16988400.0,304.79,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.9,304.9,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.95,304.83,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.7,304.62,297.15,293.15,0.0,0.0,304.67,0.31,0.05,0.06,304.17,297.15,293.15,0.0,0.0,304.67,0.31,0.05,0.29,304.67,284.95,304.15,298.88,304.67,304.82,304.67,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.14,-0.44,1.0,0.0,0.0,409.37,410.0,0.0,0.0,4858.16,1.0,282.25,285.58,298.75,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16988700.0,304.79,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.9,304.91,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.95,304.83,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.7,304.63,297.15,293.15,0.0,0.0,304.67,0.31,0.05,0.06,304.18,297.15,293.15,0.0,0.0,304.67,0.31,0.05,0.29,304.67,284.95,304.14,298.89,304.67,304.82,304.67,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.14,-0.43,1.0,0.0,0.0,409.88,410.0,1.93,0.0,4861.75,1.0,282.25,285.58,298.79,298.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16989000.0,304.79,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.9,304.91,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.95,304.84,297.15,293.15,0.0,0.0,304.67,0.95,1.0,0.7,304.64,297.15,293.15,0.0,0.0,304.67,0.31,0.05,0.06,304.19,297.15,293.15,0.0,0.0,304.67,0.31,0.05,0.29,304.67,284.95,304.14,298.89,304.67,304.83,304.67,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.14,-0.43,1.0,0.0,0.0,409.98,410.0,4.28,0.0,4862.4,1.0,282.25,285.58,298.83,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16989300.0,304.8,297.15,293.15,0.0,0.0,304.68,0.95,1.0,0.9,304.91,297.15,293.15,0.0,0.0,304.68,0.95,1.0,0.95,304.85,297.15,293.15,0.0,0.0,304.68,0.95,1.0,0.7,304.65,297.15,293.15,0.0,0.0,304.68,0.31,0.05,0.06,304.19,297.15,293.15,0.0,0.0,304.68,0.31,0.05,0.29,304.68,284.95,304.14,298.89,304.68,304.83,304.68,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.14,-0.43,1.0,0.0,0.0,410.0,410.0,5.34,0.0,4862.51,1.0,282.25,285.58,298.85,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16989600.0,304.81,297.15,293.15,0.0,0.0,304.68,0.95,1.0,0.9,304.92,297.15,293.15,0.0,0.0,304.68,0.95,1.0,0.95,304.85,297.15,293.15,0.0,0.0,304.68,0.95,1.0,0.7,304.66,297.15,293.15,0.0,0.0,304.68,0.31,0.05,0.06,304.2,297.15,293.15,0.0,0.0,304.68,0.31,0.05,0.29,304.68,284.95,304.15,298.88,304.69,304.84,304.68,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,6.09,0.0,4862.52,1.0,282.25,285.58,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16989900.0,304.82,297.15,293.15,0.0,0.0,304.69,0.95,1.0,0.9,304.93,297.15,293.15,0.0,0.0,304.69,0.95,1.0,0.95,304.86,297.15,293.15,0.0,0.0,304.69,0.95,1.0,0.7,304.67,297.15,293.15,0.0,0.0,304.69,0.31,0.05,0.06,304.21,297.15,293.15,0.0,0.0,304.69,0.31,0.05,0.29,304.69,284.95,304.16,298.87,304.69,304.85,304.69,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,6.73,0.0,4862.51,1.0,282.25,285.58,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16990200.0,304.82,297.15,293.15,0.0,0.0,304.7,0.95,1.0,0.9,304.93,297.15,293.15,0.0,0.0,304.7,0.95,1.0,0.95,304.87,297.15,293.15,0.0,0.0,304.7,0.95,1.0,0.7,304.68,297.15,293.15,0.0,0.0,304.7,0.31,0.05,0.06,304.21,297.15,293.15,0.0,0.0,304.7,0.31,0.05,0.29,304.7,284.95,304.17,298.86,304.7,304.85,304.7,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,7.12,0.0,4862.5,1.0,282.25,285.58,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16990500.0,304.83,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.9,304.94,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.95,304.88,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.7,304.68,297.15,293.15,0.0,0.0,304.71,0.31,0.05,0.06,304.22,297.15,293.15,0.0,0.0,304.71,0.31,0.05,0.29,304.71,284.95,304.18,298.85,304.71,304.86,304.71,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,7.25,0.0,4862.48,1.0,282.25,285.58,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16990800.0,304.84,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.9,304.95,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.95,304.89,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.7,304.69,297.15,293.15,0.0,0.0,304.71,0.31,0.05,0.06,304.23,297.15,293.15,0.0,0.0,304.71,0.31,0.05,0.29,304.71,284.95,304.19,298.84,304.72,304.87,304.71,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.35,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,6.99,0.0,4862.47,1.0,282.24,285.59,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16991100.0,304.85,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.9,304.95,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.95,304.9,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.7,304.7,297.15,293.15,0.0,0.0,304.72,0.31,0.05,0.06,304.24,297.15,293.15,0.0,0.0,304.72,0.31,0.05,0.29,304.72,284.95,304.19,298.84,304.72,304.88,304.72,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.36,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,6.14,0.0,4862.46,1.0,282.24,285.59,298.85,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16991400.0,304.85,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.9,304.96,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.95,304.9,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.7,304.71,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.06,304.24,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.29,304.73,284.95,304.18,298.85,304.73,304.89,304.73,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.36,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,4.9,0.0,4862.45,1.0,282.24,285.59,298.85,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16991700.0,304.86,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.9,304.96,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.95,304.91,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.7,304.72,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.06,304.25,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.29,304.73,284.95,304.17,298.86,304.73,304.89,304.73,1.0,0.76,0.16,0.16,1.0,1.0,3.49,0.36,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,3.39,0.0,4862.44,1.0,282.24,285.59,298.85,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16992000.0,304.86,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.95,304.92,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.7,304.73,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.06,304.26,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.29,304.73,284.95,304.15,298.88,304.73,304.9,304.73,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,1.6,0.0,4862.43,1.0,282.24,285.59,298.86,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16992300.0,304.87,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.95,304.93,297.15,293.15,0.0,0.0,304.73,0.95,1.0,0.7,304.74,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.06,304.26,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.29,304.73,284.95,304.12,298.91,304.73,304.9,304.73,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,0.43,0.0,4862.43,1.0,282.24,285.59,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16992600.0,304.87,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.95,304.93,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.7,304.74,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.06,304.27,297.15,293.15,0.0,0.0,304.73,0.31,0.05,0.29,304.72,284.95,304.09,298.94,304.72,304.91,304.72,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.43,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4862.42,1.0,282.24,285.59,298.89,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16992900.0,304.87,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.95,304.94,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.7,304.75,297.15,293.15,0.0,0.0,304.72,0.31,0.05,0.06,304.28,297.15,293.15,0.0,0.0,304.72,0.31,0.05,0.29,304.72,284.95,304.06,298.96,304.72,304.91,304.72,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.42,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4862.41,1.0,282.24,285.59,298.91,298.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16993200.0,304.88,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.95,304.95,297.15,293.15,0.0,0.0,304.72,0.95,1.0,0.7,304.76,297.15,293.15,0.0,0.0,304.72,0.31,0.05,0.06,304.28,297.15,293.15,0.0,0.0,304.72,0.31,0.05,0.29,304.72,284.95,304.03,298.99,304.72,304.92,304.72,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.42,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4862.41,1.0,282.24,285.59,298.93,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16993500.0,304.88,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.95,304.96,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.7,304.76,297.15,293.15,0.0,0.0,304.72,0.31,0.05,0.06,304.29,297.15,293.15,0.0,0.0,304.72,0.31,0.05,0.29,304.71,284.95,304.0,299.01,304.71,304.92,304.71,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.42,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4862.4,1.0,282.24,285.59,298.96,298.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16993800.0,304.88,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.95,304.96,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.7,304.77,297.15,293.15,0.0,0.0,304.71,0.31,0.05,0.06,304.29,297.15,293.15,0.0,0.0,304.71,0.31,0.05,0.29,304.71,284.95,303.97,299.04,304.71,304.92,304.71,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.42,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4862.4,1.0,282.24,285.6,298.98,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16994100.0,304.88,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.95,304.97,297.15,293.15,0.0,0.0,304.71,0.95,1.0,0.7,304.77,297.15,293.15,0.0,0.0,304.71,0.31,0.05,0.06,304.3,297.15,293.15,0.0,0.0,304.71,0.31,0.05,0.29,304.71,284.95,303.94,299.06,304.7,304.93,304.71,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.42,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4862.4,1.0,282.24,285.6,299.01,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16994400.0,304.88,297.15,293.15,0.0,0.0,304.7,0.95,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.7,0.95,1.0,0.95,304.97,297.15,293.15,0.0,0.0,304.7,0.95,1.0,0.7,304.78,297.15,293.15,0.0,0.0,304.7,0.31,0.05,0.06,304.3,297.15,293.15,0.0,0.0,304.7,0.31,0.05,0.29,304.7,284.95,303.9,299.09,304.7,304.93,304.7,1.0,0.76,0.17,0.17,1.0,1.0,3.49,0.36,3.13,-0.42,1.0,0.0,0.0,410.0,410.0,0.0,0.0,4862.39,1.0,282.24,285.6,299.03,299.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16994700.0,304.86,297.15,293.15,0.0,0.0,304.0,1.0,1.0,0.47,304.98,297.15,293.15,0.0,0.0,304.0,1.0,1.0,0.5,304.97,297.15,293.15,0.0,0.0,304.0,1.0,1.0,0.37,304.76,297.15,293.15,0.0,0.0,304.0,1.0,1.0,0.5,304.32,297.15,293.15,0.0,0.0,304.0,1.0,1.0,2.35,304.0,284.95,303.87,299.11,303.87,304.9,303.99,1.0,0.89,1.0,1.0,0.0,1.0,5.03,5.03,0.0,3.88,1.0,0.0,0.0,233.16,410.0,0.0,0.0,9315.42,1.0,282.24,285.6,299.06,299.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16995000.0,304.74,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.41,304.64,297.15,293.15,0.0,0.0,303.85,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,284.95,303.83,299.14,303.83,304.79,303.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.14,1.0,282.24,285.6,299.08,299.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16995300.0,304.66,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.53,304.8,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.41,304.55,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,303.79,299.17,303.79,304.71,303.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.15,1.0,282.24,285.6,299.11,299.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16995600.0,304.63,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.53,304.77,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.41,304.51,297.15,293.15,0.0,0.0,303.76,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,284.95,303.75,299.2,303.75,304.67,303.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.14,1.0,282.24,285.6,299.13,299.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16995900.0,304.6,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.53,304.74,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,303.71,299.23,303.71,304.65,303.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.14,1.0,282.24,285.6,299.16,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16996200.0,304.58,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.53,304.72,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.56,304.72,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,303.68,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,303.67,299.26,303.67,304.63,303.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,282.24,285.6,299.19,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16996500.0,304.56,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.53,304.7,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.41,304.44,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,303.99,297.15,293.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,303.63,299.3,303.63,304.61,303.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.12,1.0,282.24,285.6,299.22,299.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16996800.0,304.54,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.53,304.68,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.41,304.42,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,284.95,303.59,299.33,303.59,304.59,303.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,282.24,285.6,299.25,299.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16997100.0,304.51,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.53,304.66,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,304.66,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.41,304.4,297.15,293.15,0.0,0.0,303.56,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,284.95,303.55,299.36,303.55,304.56,303.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,282.24,285.61,299.29,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16997400.0,304.49,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.53,304.63,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.41,304.38,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,303.52,1.0,1.0,2.66,303.52,284.95,303.51,299.4,303.51,304.54,303.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.1,1.0,282.24,285.61,299.32,299.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16997700.0,304.46,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.53,304.61,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.41,304.36,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,284.95,303.47,299.42,303.47,304.52,303.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,282.24,285.61,299.35,299.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
