time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16998000.0,304.44,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.53,304.59,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.41,304.33,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,303.42,299.45,303.42,304.49,303.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.08,1.0,282.24,285.61,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16998300.0,304.41,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.41,304.31,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,303.36,299.46,303.36,304.47,303.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.08,1.0,282.24,285.61,299.41,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16998600.0,304.38,297.15,293.15,0.0,0.0,303.31,1.0,1.0,0.53,304.53,297.15,293.15,0.0,0.0,303.31,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,303.31,1.0,1.0,0.41,304.28,297.15,293.15,0.0,0.0,303.31,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,303.3,299.47,303.3,304.44,303.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,282.24,285.61,299.43,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16998900.0,304.35,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.41,304.25,297.15,293.15,0.0,0.0,303.24,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,303.23,299.47,303.23,304.41,303.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,282.24,285.61,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16999200.0,304.32,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,303.15,299.46,303.15,304.38,303.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.24,285.61,299.45,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16999500.0,304.28,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.41,304.19,297.15,293.15,0.0,0.0,303.08,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,303.08,1.0,1.0,2.66,303.08,284.95,303.07,299.44,303.07,304.34,303.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.24,285.61,299.45,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
16999800.0,304.24,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.41,304.15,297.15,293.15,0.0,0.0,303.0,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,302.98,299.41,302.98,304.3,303.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.24,285.61,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17000100.0,304.2,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.41,304.11,297.15,293.15,0.0,0.0,302.91,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,284.95,302.9,299.39,302.9,304.26,302.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,282.24,285.61,299.43,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17000400.0,304.16,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.53,304.33,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,302.82,299.36,302.82,304.22,302.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,282.24,285.61,299.41,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17000700.0,304.12,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.41,304.04,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,302.73,299.33,302.73,304.18,302.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.24,285.62,299.38,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17001000.0,304.08,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.41,304.0,297.15,293.15,0.0,0.0,302.66,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,302.65,299.3,302.65,304.14,302.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.24,285.62,299.36,299.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17001300.0,304.03,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.53,304.21,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,302.57,299.27,302.57,304.1,302.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.23,285.62,299.33,299.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17001600.0,303.99,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.41,303.92,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,302.48,299.24,302.48,304.06,302.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.23,285.62,299.3,299.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17001900.0,303.95,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,302.4,299.21,302.4,304.01,302.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.23,285.62,299.28,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17002200.0,303.9,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,302.33,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,302.32,299.18,302.32,303.97,302.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.23,285.62,299.25,299.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17002500.0,303.86,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.53,304.04,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.41,303.8,297.15,293.15,0.0,0.0,302.25,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,284.95,302.23,299.16,302.23,303.93,302.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,282.23,285.62,299.22,299.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17002800.0,303.82,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.41,303.76,297.15,293.15,0.0,0.0,302.16,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,302.15,299.14,302.15,303.89,302.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,282.23,285.62,299.2,299.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17003100.0,303.96,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,303.43,1.0,0.97,2.66,303.43,284.95,302.07,299.13,303.57,304.0,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,687.32,0.0,13478.04,0.0,282.23,285.62,299.18,299.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17003400.0,304.12,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.53,304.24,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,301.98,299.11,303.67,304.15,303.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,131.45,0.0,13478.03,0.0,282.23,285.62,299.16,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17003700.0,304.19,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,284.95,301.9,299.1,303.7,304.23,303.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,35.46,0.0,13477.97,0.0,282.23,285.62,299.14,299.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17004000.0,304.22,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.53,304.34,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,284.95,301.82,299.08,303.71,304.26,303.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,6.3,0.0,13477.96,0.0,282.23,285.62,299.12,299.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17004300.0,304.23,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.41,304.12,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,284.95,301.73,299.06,303.7,304.26,303.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,282.23,285.63,299.11,299.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17004600.0,304.23,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.41,304.12,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,301.65,299.05,303.68,304.26,303.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,282.23,285.63,299.09,299.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17004900.0,304.22,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.53,304.34,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,284.95,301.57,299.03,303.65,304.25,303.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.23,285.63,299.07,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17005200.0,304.21,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,284.95,301.48,299.01,303.62,304.24,303.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.23,285.63,299.05,299.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17005500.0,304.19,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.41,304.09,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,284.95,301.4,298.99,303.59,304.23,303.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.23,285.63,299.04,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17005800.0,304.18,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,303.57,1.0,1.0,2.66,303.57,284.95,301.32,298.98,303.56,304.21,303.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.23,285.63,299.02,299.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17006100.0,304.17,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,303.54,1.0,1.0,2.66,303.54,284.95,301.23,298.96,303.53,304.2,303.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.23,285.63,299.0,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17006400.0,304.15,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.53,304.27,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.41,304.05,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,284.95,301.15,298.94,303.5,304.18,303.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.23,285.63,298.98,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17006700.0,304.14,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,284.95,301.07,298.92,303.47,304.17,303.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.23,285.63,298.96,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17007000.0,304.12,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,300.98,298.9,303.44,304.15,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.23,285.63,298.94,298.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17007300.0,304.11,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,300.9,298.88,303.41,304.14,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.23,285.63,298.93,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17007600.0,304.09,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,300.82,298.86,303.38,304.12,303.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.23,285.64,298.91,298.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17007900.0,304.08,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.53,304.2,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,300.73,298.84,303.35,304.11,303.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.23,285.64,298.89,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17008200.0,304.07,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,300.65,298.81,303.32,304.09,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,282.23,285.64,298.86,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17008500.0,304.05,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,300.57,298.79,303.29,304.08,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,282.23,285.64,298.84,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17008800.0,304.04,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,304.16,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,300.48,298.77,303.26,304.07,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,282.23,285.64,298.82,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17009100.0,304.02,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,303.93,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,300.4,298.75,303.23,304.05,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,282.23,285.64,298.8,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17009400.0,304.01,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.53,304.14,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,300.32,298.73,303.2,304.04,303.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.99,0.0,282.23,285.64,298.78,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17009700.0,303.99,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,303.91,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,300.23,298.7,303.17,304.02,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,282.23,285.64,298.76,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17010000.0,303.98,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,304.11,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,303.89,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,300.15,298.68,303.14,304.01,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,282.23,285.64,298.73,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17010300.0,303.96,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,300.07,298.64,303.11,303.99,303.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,282.23,285.64,298.71,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17010600.0,303.94,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,299.98,298.59,303.08,303.98,303.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,282.23,285.64,298.68,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17010900.0,303.93,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.41,303.85,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,299.9,298.52,303.05,303.96,303.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,282.23,285.64,298.64,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17011200.0,303.91,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,284.95,299.82,298.43,303.02,303.94,303.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,282.23,285.65,298.58,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17011500.0,303.89,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,299.73,298.34,302.99,303.93,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,282.23,285.65,298.51,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17011800.0,303.87,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,304.01,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,299.65,298.24,302.95,303.91,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,282.22,285.65,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17012100.0,303.86,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,303.99,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,299.57,298.13,302.92,303.89,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,282.22,285.65,298.35,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17012400.0,303.84,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.9,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,284.95,299.48,298.03,302.89,303.87,302.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,282.22,285.65,298.26,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17012700.0,303.82,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,299.4,297.94,302.86,303.86,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,282.22,285.65,298.17,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17013000.0,303.8,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.32,297.85,302.83,303.84,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,282.22,285.65,298.07,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17013300.0,303.79,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.53,303.93,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,284.95,299.23,297.77,302.8,303.82,302.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.04,0.0,282.22,285.65,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17013600.0,303.77,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,299.15,297.71,302.76,303.81,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.04,0.0,282.22,285.65,297.9,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17013900.0,303.75,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,302.74,1.0,1.0,2.66,302.74,284.95,299.07,297.66,302.73,303.79,302.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,282.22,285.65,297.83,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17014200.0,303.74,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,303.68,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,298.98,297.63,302.7,303.77,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,282.22,285.65,297.77,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17014500.0,303.72,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,303.66,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,298.9,297.6,302.67,303.76,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,282.22,285.66,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17014800.0,303.7,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,284.95,298.82,297.58,302.64,303.74,302.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,282.22,285.66,297.68,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17015100.0,303.69,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,284.95,298.73,297.57,302.61,303.72,302.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,282.22,285.66,297.64,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17015400.0,303.67,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,298.65,297.55,302.58,303.71,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,282.22,285.66,297.62,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17015700.0,303.66,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,298.57,297.54,302.54,303.69,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,282.22,285.66,297.59,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17016000.0,303.64,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,298.48,297.52,302.51,303.67,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.22,285.66,297.57,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17016300.0,303.62,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,298.4,297.5,302.48,303.66,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.22,285.66,297.55,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17016600.0,303.61,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.53,303.76,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.41,303.56,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,298.32,297.47,302.45,303.64,302.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.22,285.66,297.53,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17016900.0,303.59,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,303.54,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,298.23,297.44,302.42,303.62,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.22,285.66,297.51,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17017200.0,303.57,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,298.15,297.39,302.39,303.61,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.22,285.66,297.48,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17017500.0,303.56,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,298.08,297.35,302.36,303.59,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.22,285.66,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17017800.0,303.54,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,303.7,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,298.05,297.32,302.34,303.58,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.22,285.66,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17018100.0,303.53,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.53,303.68,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,298.03,297.31,302.33,303.56,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.22,285.66,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17018400.0,303.52,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,303.67,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,298.04,297.32,302.32,303.55,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.22,285.67,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17018700.0,303.51,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,298.06,297.33,302.32,303.54,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,282.22,285.67,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17019000.0,303.5,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,298.09,297.34,302.32,303.54,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,1.84,0.0,13477.9,0.0,282.22,285.67,297.34,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17019300.0,303.5,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,298.12,297.36,302.32,303.53,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,2.95,0.0,13477.93,0.0,282.22,285.67,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17019600.0,303.49,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,298.15,297.38,302.32,303.52,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,3.08,0.0,13477.93,0.0,282.22,285.67,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17019900.0,303.49,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,298.17,297.4,302.32,303.52,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,2.06,0.0,13478.0,0.0,282.22,285.67,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17020200.0,303.48,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,298.18,297.41,302.32,303.51,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.09,0.0,13478.07,0.0,282.22,285.67,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17020500.0,303.48,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,298.18,297.41,302.31,303.51,302.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,282.22,285.67,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17020800.0,303.47,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,298.15,297.39,302.3,303.5,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,282.22,285.67,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17021100.0,303.46,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,284.95,298.1,297.37,302.28,303.49,302.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,282.22,285.67,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17021400.0,303.45,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.41,303.42,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,284.95,298.03,297.35,302.26,303.48,302.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.04,0.0,282.22,285.67,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
