time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17021700.0,303.44,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,302.24,1.0,0.99,2.66,302.23,284.95,297.95,297.33,302.23,303.47,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,282.22,285.67,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17022000.0,303.43,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,302.2,1.0,0.99,2.66,302.2,284.95,297.85,297.31,302.2,303.45,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,282.22,285.68,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17022300.0,303.41,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.53,303.57,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,302.17,1.0,0.99,2.66,302.17,284.95,297.75,297.29,302.17,303.44,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.95,0.0,282.21,285.68,297.34,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17022600.0,303.4,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.53,303.55,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.41,303.37,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,302.14,1.0,0.99,2.66,302.14,284.95,297.65,297.27,302.13,303.42,302.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,282.21,285.68,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17022900.0,303.38,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.53,303.54,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.41,303.36,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,302.1,1.0,0.98,2.66,302.1,284.95,297.55,297.25,302.1,303.41,302.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.21,285.68,297.3,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17023200.0,303.36,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.53,303.52,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.41,303.34,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,302.07,1.0,0.98,2.66,302.07,284.95,297.45,297.23,302.06,303.39,302.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.21,285.68,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17023500.0,303.35,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,302.03,1.0,0.97,2.66,302.03,284.95,297.35,297.21,302.03,303.38,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.68,297.26,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17023800.0,303.33,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,302.0,1.0,0.97,2.66,302.0,284.95,297.27,297.19,302.0,303.36,302.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.68,297.24,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17024100.0,303.32,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,301.98,1.0,0.96,2.66,301.98,284.95,297.2,297.17,301.97,303.35,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.68,297.22,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17024400.0,303.31,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,301.96,1.0,0.96,2.66,301.96,284.95,297.15,297.15,301.95,303.34,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.68,297.2,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17024700.0,303.3,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.46,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.94,1.0,0.95,2.66,301.94,284.95,297.12,297.12,301.94,303.33,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.68,297.18,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17025000.0,303.29,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.0,303.15,285.15,0.0,0.0,301.93,1.0,0.95,2.66,301.93,284.95,297.1,297.07,301.93,303.32,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.68,297.15,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17025300.0,303.28,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,303.44,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,301.92,1.0,0.94,2.66,301.92,284.95,297.1,297.01,301.92,303.31,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.21,285.68,297.12,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17025600.0,303.27,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,303.44,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,301.92,1.0,0.94,2.66,301.92,284.95,297.11,296.94,301.92,303.3,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,282.21,285.68,297.07,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17025900.0,303.27,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,301.91,1.0,0.93,2.66,301.91,284.95,297.13,296.86,301.91,303.29,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.24,0.0,13477.89,0.0,282.21,285.69,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17026200.0,303.26,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.42,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,302.98,303.15,285.15,0.0,0.0,301.91,1.0,0.93,2.66,301.91,284.95,297.15,296.78,301.91,303.29,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.88,0.0,13477.92,0.0,282.21,285.69,296.95,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17026500.0,303.25,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.42,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,302.98,303.15,285.15,0.0,0.0,301.91,1.0,0.92,2.66,301.91,284.95,297.17,296.7,301.91,303.28,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.91,0.0,13477.97,0.0,282.21,285.69,296.88,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17026800.0,303.25,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,302.98,303.15,285.15,0.0,0.0,301.91,1.0,0.91,2.66,301.91,284.95,297.19,296.62,301.91,303.27,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.34,0.0,13478.02,0.0,282.21,285.69,296.81,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17027100.0,303.24,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.4,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,302.97,303.15,285.15,0.0,0.0,301.91,1.0,0.91,2.66,301.91,284.95,297.2,296.55,301.91,303.27,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,282.21,285.69,296.74,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17027400.0,303.23,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.4,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,302.97,303.15,285.15,0.0,0.0,301.9,1.0,0.9,2.66,301.9,284.95,297.2,296.49,301.9,303.26,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,282.21,285.69,296.67,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17027700.0,303.23,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.39,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,302.97,303.15,285.15,0.0,0.0,301.89,1.0,0.89,2.66,301.89,284.95,297.18,296.44,301.89,303.25,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,282.21,285.69,296.6,296.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17028000.0,303.22,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,303.38,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,302.96,303.15,285.15,0.0,0.0,301.88,1.0,0.89,2.66,301.88,284.95,297.15,296.41,301.88,303.24,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,282.21,285.69,296.54,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17028300.0,303.21,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.53,303.37,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,302.95,303.15,285.15,0.0,0.0,301.86,1.0,0.88,2.66,301.86,284.95,297.1,296.39,301.86,303.23,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,282.21,285.69,296.5,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17028600.0,303.19,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.53,303.36,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,302.94,303.15,285.15,0.0,0.0,301.83,1.0,0.87,2.66,301.83,284.95,297.02,296.36,301.83,303.22,301.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,282.21,285.69,296.46,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17028900.0,303.18,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.53,303.34,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,302.93,303.15,285.15,0.0,0.0,301.8,1.0,0.86,2.66,301.8,284.95,296.92,296.34,301.8,303.2,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.02,0.0,282.21,285.69,296.42,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17029200.0,303.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.53,303.33,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.77,1.0,1.0,0.56,302.92,303.15,285.15,0.0,0.0,301.77,1.0,0.86,2.66,301.77,284.95,296.82,296.31,301.76,303.19,301.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,282.21,285.69,296.39,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17029500.0,303.15,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.53,303.31,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,302.91,303.15,285.15,0.0,0.0,301.73,1.0,0.85,2.66,301.73,284.95,296.7,296.28,301.72,303.17,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,282.21,285.7,296.36,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17029800.0,303.13,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.3,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,302.9,303.15,285.15,0.0,0.0,301.69,1.0,0.84,2.66,301.69,284.95,296.59,296.25,301.68,303.15,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,282.21,285.7,296.33,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17030100.0,303.11,303.15,285.15,0.0,0.0,301.65,1.0,0.99,0.53,303.28,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.65,1.0,0.99,0.56,302.88,303.15,285.15,0.0,0.0,301.65,1.0,0.83,2.66,301.65,284.95,296.48,296.23,301.65,303.14,301.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.21,285.7,296.3,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17030400.0,303.09,303.15,285.15,0.0,0.0,301.61,1.0,0.99,0.53,303.26,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.61,1.0,0.99,0.56,302.87,303.15,285.15,0.0,0.0,301.61,1.0,0.82,2.66,301.61,284.95,296.37,296.2,301.61,303.12,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.21,285.7,296.28,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17030700.0,303.07,303.15,285.15,0.0,0.0,301.58,1.0,0.99,0.53,303.24,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.41,303.08,303.15,285.15,0.0,0.0,301.58,1.0,0.99,0.56,302.86,303.15,285.15,0.0,0.0,301.58,1.0,0.81,2.66,301.58,284.95,296.28,296.18,301.57,303.1,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.7,296.25,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17031000.0,303.05,303.15,285.15,0.0,0.0,301.55,1.0,0.98,0.53,303.23,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,301.55,1.0,0.98,0.56,302.84,303.15,285.15,0.0,0.0,301.55,1.0,0.79,2.66,301.55,284.95,296.21,296.16,301.54,303.08,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.7,296.23,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17031300.0,303.04,303.15,285.15,0.0,0.0,301.53,1.0,0.98,0.53,303.21,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.53,1.0,0.98,0.56,302.83,303.15,285.15,0.0,0.0,301.53,1.0,0.78,2.66,301.53,284.95,296.17,296.15,301.52,303.07,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.7,296.21,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17031600.0,303.02,303.15,285.15,0.0,0.0,301.51,1.0,0.97,0.53,303.2,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.41,303.03,303.15,285.15,0.0,0.0,301.51,1.0,0.97,0.56,302.82,303.15,285.15,0.0,0.0,301.51,1.0,0.77,2.66,301.51,284.95,296.15,296.15,301.51,303.05,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.7,296.19,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17031900.0,303.01,303.15,285.15,0.0,0.0,301.5,1.0,0.97,0.53,303.19,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.5,1.0,0.97,0.56,302.81,303.15,285.15,0.0,0.0,301.5,1.0,0.76,2.66,301.5,284.95,296.15,296.15,301.5,303.04,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.7,296.18,296.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17032200.0,303.0,303.15,285.15,0.0,0.0,301.49,1.0,0.96,0.53,303.18,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.41,303.01,303.15,285.15,0.0,0.0,301.49,1.0,0.96,0.56,302.81,303.15,285.15,0.0,0.0,301.49,1.0,0.75,2.66,301.49,284.95,296.15,296.15,301.49,303.03,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.7,296.17,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17032500.0,302.99,303.15,285.15,0.0,0.0,301.48,1.0,0.95,0.53,303.17,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.48,1.0,0.99,0.41,303.0,303.15,285.15,0.0,0.0,301.48,1.0,0.96,0.56,302.8,303.15,285.15,0.0,0.0,301.48,1.0,0.74,2.66,301.48,284.95,296.15,296.15,301.48,303.02,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.21,285.7,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17032800.0,302.98,303.15,285.15,0.0,0.0,301.48,1.0,0.95,0.53,303.16,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.48,1.0,0.99,0.41,303.0,303.15,285.15,0.0,0.0,301.48,1.0,0.95,0.56,302.8,303.15,285.15,0.0,0.0,301.48,1.0,0.72,2.66,301.48,284.95,296.15,296.15,301.48,303.01,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.7,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17033100.0,302.98,303.15,285.15,0.0,0.0,301.47,1.0,0.94,0.53,303.15,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.47,1.0,0.99,0.41,302.99,303.15,285.15,0.0,0.0,301.47,1.0,0.95,0.56,302.79,303.15,285.15,0.0,0.0,301.47,1.0,0.71,2.66,301.47,284.95,296.15,296.15,301.47,303.0,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.7,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17033400.0,302.97,303.15,285.15,0.0,0.0,301.47,1.0,0.93,0.53,303.14,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,301.47,1.0,0.99,0.41,302.98,303.15,285.15,0.0,0.0,301.47,1.0,0.94,0.56,302.79,303.15,285.15,0.0,0.0,301.47,1.0,0.7,2.66,301.47,284.95,296.15,296.15,301.46,303.0,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.71,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17033700.0,302.96,303.15,285.15,0.0,0.0,301.46,1.0,0.93,0.53,303.14,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.46,1.0,0.98,0.41,302.98,303.15,285.15,0.0,0.0,301.46,1.0,0.93,0.56,302.78,303.15,285.15,0.0,0.0,301.46,1.0,0.69,2.66,301.46,284.95,296.15,296.15,301.46,302.99,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17034000.0,302.96,303.15,285.15,0.0,0.0,301.46,1.0,0.92,0.53,303.13,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.46,1.0,0.98,0.41,302.97,303.15,285.15,0.0,0.0,301.46,1.0,0.93,0.56,302.78,303.15,285.15,0.0,0.0,301.46,1.0,0.67,2.66,301.46,284.95,296.15,296.15,301.45,302.98,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17034300.0,302.95,303.15,285.15,0.0,0.0,301.45,1.0,0.91,0.53,303.13,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,301.45,1.0,0.98,0.41,302.97,303.15,285.15,0.0,0.0,301.45,1.0,0.92,0.56,302.77,303.15,285.15,0.0,0.0,301.45,1.0,0.66,2.66,301.45,284.95,296.15,296.15,301.45,302.98,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17034600.0,302.94,303.15,285.15,0.0,0.0,301.45,1.0,0.91,0.53,303.12,303.15,285.15,0.0,0.0,301.45,1.0,0.99,0.56,303.06,303.15,285.15,0.0,0.0,301.45,1.0,0.97,0.41,302.96,303.15,285.15,0.0,0.0,301.45,1.0,0.91,0.56,302.77,303.15,285.15,0.0,0.0,301.45,1.0,0.65,2.66,301.45,284.95,296.15,296.15,301.45,302.97,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17034900.0,302.94,303.15,285.15,0.0,0.0,301.44,1.0,0.9,0.53,303.11,303.15,285.15,0.0,0.0,301.44,1.0,0.99,0.56,303.06,303.15,285.15,0.0,0.0,301.44,1.0,0.97,0.41,302.96,303.15,285.15,0.0,0.0,301.44,1.0,0.91,0.56,302.77,303.15,285.15,0.0,0.0,301.44,1.0,0.63,2.66,301.44,284.95,296.15,296.15,301.44,302.97,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17035200.0,302.93,303.15,285.15,0.0,0.0,301.44,1.0,0.89,0.53,303.11,303.15,285.15,0.0,0.0,301.44,1.0,0.99,0.56,303.05,303.15,285.15,0.0,0.0,301.44,1.0,0.97,0.41,302.95,303.15,285.15,0.0,0.0,301.44,1.0,0.9,0.56,302.76,303.15,285.15,0.0,0.0,301.44,1.0,0.62,2.66,301.44,284.95,296.15,296.15,301.44,302.96,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17035500.0,302.93,303.15,285.15,0.0,0.0,301.43,1.0,0.88,0.53,303.1,303.15,285.15,0.0,0.0,301.43,1.0,0.99,0.56,303.05,303.15,285.15,0.0,0.0,301.43,1.0,0.96,0.41,302.95,303.15,285.15,0.0,0.0,301.43,1.0,0.89,0.56,302.76,303.15,285.15,0.0,0.0,301.43,1.0,0.61,2.66,301.43,284.95,296.15,296.15,301.43,302.96,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17035800.0,302.92,303.15,285.15,0.0,0.0,301.43,1.0,0.87,0.53,303.1,303.15,285.15,0.0,0.0,301.43,1.0,0.99,0.56,303.04,303.15,285.15,0.0,0.0,301.43,1.0,0.96,0.41,302.94,303.15,285.15,0.0,0.0,301.43,1.0,0.89,0.56,302.75,303.15,285.15,0.0,0.0,301.43,1.0,0.59,2.66,301.43,284.95,296.15,296.15,301.43,302.95,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.65,410.0,0.0,0.0,13477.79,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17036100.0,302.91,303.15,285.15,0.0,0.0,301.42,1.0,0.87,0.54,303.09,303.15,285.15,0.0,0.0,301.42,1.0,0.98,0.57,303.03,303.15,285.15,0.0,0.0,301.42,1.0,0.95,0.42,302.93,303.15,285.15,0.0,0.0,301.42,1.0,0.88,0.57,302.75,303.15,285.15,0.0,0.0,301.42,0.99,0.58,2.61,301.42,284.95,296.15,296.15,301.42,302.94,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,298.68,410.0,0.0,0.0,13464.05,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17036400.0,302.9,303.15,285.15,0.0,0.0,301.42,1.0,0.86,0.56,303.08,303.15,285.15,0.0,0.0,301.42,1.0,0.98,0.59,303.02,303.15,285.15,0.0,0.0,301.42,1.0,0.95,0.43,302.92,303.15,285.15,0.0,0.0,301.42,1.0,0.87,0.59,302.75,303.15,285.15,0.0,0.0,301.42,0.98,0.57,2.55,301.42,284.95,296.15,296.15,301.42,302.94,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,302.32,410.0,0.0,0.0,13447.65,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17036700.0,302.89,303.15,285.15,0.0,0.0,301.41,1.0,0.85,0.57,303.07,303.15,285.15,0.0,0.0,301.41,1.0,0.98,0.6,303.01,303.15,285.15,0.0,0.0,301.41,1.0,0.94,0.44,302.91,303.15,285.15,0.0,0.0,301.41,1.0,0.86,0.6,302.75,303.15,285.15,0.0,0.0,301.41,0.96,0.55,2.5,301.41,284.95,296.15,296.15,301.41,302.93,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,306.0,410.0,0.0,0.0,13430.96,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17037000.0,302.88,303.15,285.15,0.0,0.0,301.41,1.0,0.84,0.58,303.06,303.15,285.15,0.0,0.0,301.41,1.0,0.97,0.61,303.0,303.15,285.15,0.0,0.0,301.41,1.0,0.94,0.45,302.9,303.15,285.15,0.0,0.0,301.41,1.0,0.85,0.61,302.76,303.15,285.15,0.0,0.0,301.41,0.95,0.54,2.44,301.41,284.95,296.15,296.15,301.41,302.92,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.27,1.0,0.0,0.0,309.72,410.0,0.0,0.0,13413.97,0.0,282.2,285.71,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17037300.0,302.86,303.15,285.15,0.0,0.0,301.4,1.0,0.83,0.6,303.05,303.15,285.15,0.0,0.0,301.4,1.0,0.97,0.63,302.99,303.15,285.15,0.0,0.0,301.4,1.0,0.93,0.46,302.89,303.15,285.15,0.0,0.0,301.4,1.0,0.84,0.63,302.76,303.15,285.15,0.0,0.0,301.4,0.93,0.53,2.38,301.4,284.95,296.15,296.15,301.4,302.91,301.4,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,313.49,410.0,0.0,0.0,13396.68,0.0,282.2,285.72,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17037600.0,302.85,303.15,285.15,0.0,0.0,301.39,1.0,0.81,0.61,303.04,303.15,285.15,0.0,0.0,301.39,1.0,0.96,0.64,302.98,303.15,285.15,0.0,0.0,301.39,1.0,0.93,0.47,302.88,303.15,285.15,0.0,0.0,301.39,1.0,0.83,0.64,302.76,303.15,285.15,0.0,0.0,301.39,0.92,0.52,2.33,301.39,284.95,296.15,296.15,301.39,302.91,301.39,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,317.3,410.0,0.0,0.0,13379.09,0.0,282.2,285.72,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17037900.0,302.84,303.15,285.15,0.0,0.0,301.39,1.0,0.8,0.62,303.03,303.15,285.15,0.0,0.0,301.39,1.0,0.96,0.65,302.98,303.15,285.15,0.0,0.0,301.39,1.0,0.92,0.48,302.87,303.15,285.15,0.0,0.0,301.39,1.0,0.82,0.65,302.76,303.15,285.15,0.0,0.0,301.39,0.9,0.5,2.27,301.39,284.95,296.15,296.15,301.39,302.9,301.39,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,321.14,410.0,0.0,0.0,13361.23,0.0,282.2,285.72,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17038200.0,302.83,303.15,285.15,0.0,0.0,301.38,1.0,0.79,0.63,303.02,303.15,285.15,0.0,0.0,301.38,1.0,0.95,0.67,302.97,303.15,285.15,0.0,0.0,301.38,1.0,0.91,0.49,302.86,303.15,285.15,0.0,0.0,301.38,1.0,0.81,0.67,302.77,303.15,285.15,0.0,0.0,301.38,0.89,0.49,2.22,301.38,284.95,296.15,296.15,301.38,302.89,301.38,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,325.01,410.0,0.0,0.0,13343.1,0.0,282.2,285.72,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17038500.0,302.81,303.15,285.15,0.0,0.0,301.38,1.0,0.78,0.64,303.01,303.15,285.15,0.0,0.0,301.38,1.0,0.95,0.68,302.96,303.15,285.15,0.0,0.0,301.38,1.0,0.9,0.5,302.85,303.15,285.15,0.0,0.0,301.38,1.0,0.8,0.68,302.77,303.15,285.15,0.0,0.0,301.38,0.87,0.48,2.16,301.38,284.95,296.15,296.15,301.37,302.88,301.38,1.0,1.0,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.26,1.0,0.0,0.0,328.91,410.0,0.0,0.0,13324.74,0.0,282.2,285.72,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17038800.0,302.8,303.15,285.15,0.0,0.0,301.37,1.0,0.77,0.66,303.0,303.15,285.15,0.0,0.0,301.37,1.0,0.94,0.69,302.95,303.15,285.15,0.0,0.0,301.37,1.0,0.9,0.51,302.84,303.15,285.15,0.0,0.0,301.37,1.0,0.79,0.69,302.77,303.15,285.15,0.0,0.0,301.37,0.86,0.47,2.11,301.37,284.95,296.15,296.15,301.37,302.87,301.37,1.0,1.0,0.0,0.0,1.0,1.0,5.6,0.0,5.6,-1.25,1.0,0.0,0.0,332.83,410.0,0.0,0.0,13306.18,0.0,282.2,285.72,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17039100.0,302.79,303.15,285.15,0.0,0.0,301.37,1.0,0.75,0.67,302.99,303.15,285.15,0.0,0.0,301.37,1.0,0.94,0.7,302.94,303.15,285.15,0.0,0.0,301.37,1.0,0.89,0.52,302.83,303.15,285.15,0.0,0.0,301.37,1.0,0.78,0.7,302.78,303.15,285.15,0.0,0.0,301.37,0.85,0.45,2.05,301.37,284.95,296.18,296.17,301.37,302.87,301.37,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,336.75,410.0,3.39,0.0,13287.48,0.0,282.2,285.72,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17039400.0,302.78,303.15,285.15,0.0,0.0,301.38,0.99,0.74,0.67,302.98,303.15,285.15,0.0,0.0,301.38,1.0,0.93,0.72,302.93,303.15,285.15,0.0,0.0,301.38,1.0,0.88,0.53,302.83,303.15,285.15,0.0,0.0,301.38,1.0,0.77,0.72,302.78,303.15,285.15,0.0,0.0,301.38,0.84,0.44,2.0,301.38,284.95,296.27,296.23,301.39,302.86,301.38,1.0,1.0,0.0,0.0,1.0,1.0,5.58,0.0,5.58,-1.25,1.0,0.0,0.0,341.78,410.0,12.89,0.0,13263.3,0.0,282.2,285.72,296.17,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.52,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17039700.0,302.79,303.15,285.15,0.0,0.0,301.41,0.98,0.73,0.66,302.98,303.15,285.15,0.0,0.0,301.41,1.0,0.92,0.74,302.93,303.15,285.15,0.0,0.0,301.41,1.0,0.87,0.55,302.83,303.15,285.15,0.0,0.0,301.41,0.99,0.76,0.72,302.79,303.15,285.15,0.0,0.0,301.41,0.82,0.43,1.95,301.41,284.95,296.4,296.32,301.42,302.87,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.56,0.0,5.56,-1.24,1.0,0.0,0.0,350.15,410.0,21.8,0.0,13222.67,0.0,282.2,285.72,296.2,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17040000.0,302.8,303.15,285.15,0.0,0.0,301.45,0.97,0.72,0.65,302.97,303.15,285.15,0.0,0.0,301.45,1.0,0.92,0.77,302.93,303.15,285.15,0.0,0.0,301.45,1.0,0.87,0.57,302.83,303.15,285.15,0.0,0.0,301.45,0.98,0.75,0.71,302.8,303.15,285.15,0.0,0.0,301.45,0.81,0.42,1.91,301.45,284.95,296.57,296.43,301.46,302.87,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.53,0.0,5.53,-1.24,1.0,0.0,0.0,359.19,410.0,29.25,0.0,13178.16,0.0,282.2,285.72,296.26,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17040300.0,302.82,303.15,285.15,0.0,0.0,301.5,0.95,0.71,0.64,302.97,303.15,285.15,0.0,0.0,301.5,1.0,0.91,0.79,302.93,303.15,285.15,0.0,0.0,301.5,1.0,0.86,0.59,302.85,303.15,285.15,0.0,0.0,301.5,0.96,0.74,0.7,302.81,303.15,285.15,0.0,0.0,301.5,0.79,0.41,1.87,301.5,284.95,296.77,296.56,301.51,302.88,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.51,0.0,5.51,-1.23,1.0,0.0,0.0,367.79,410.0,35.26,0.0,13135.24,0.0,282.2,285.72,296.34,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17040600.0,302.84,303.15,285.15,0.0,0.0,301.56,0.94,0.7,0.63,302.98,303.15,285.15,0.0,0.0,301.56,1.0,0.91,0.82,302.93,303.15,285.15,0.0,0.0,301.56,1.0,0.85,0.6,302.86,303.15,285.15,0.0,0.0,301.56,0.95,0.73,0.69,302.83,303.15,285.15,0.0,0.0,301.56,0.78,0.4,1.82,301.56,284.95,296.98,296.7,301.57,302.89,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.49,0.0,5.49,-1.23,1.0,0.0,0.0,377.37,410.0,39.83,0.0,13086.89,0.0,282.2,285.72,296.43,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17040900.0,302.87,303.15,285.15,0.0,0.0,301.62,0.92,0.69,0.63,302.98,303.15,285.15,0.0,0.0,301.62,1.0,0.9,0.85,302.95,303.15,285.15,0.0,0.0,301.62,0.99,0.85,0.59,302.88,303.15,285.15,0.0,0.0,301.62,0.93,0.72,0.69,302.85,303.15,285.15,0.0,0.0,301.62,0.76,0.39,1.79,301.62,284.95,297.21,296.84,301.63,302.91,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.46,0.0,5.46,-1.22,1.0,0.0,0.0,388.82,410.0,42.9,0.0,13027.93,0.0,282.2,285.72,296.54,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17041200.0,302.89,303.15,285.15,0.0,0.0,301.68,0.9,0.69,0.62,302.99,303.15,285.15,0.0,0.0,301.68,0.98,0.9,0.85,302.96,303.15,285.15,0.0,0.0,301.68,0.97,0.84,0.59,302.9,303.15,285.15,0.0,0.0,301.68,0.91,0.72,0.68,302.86,303.15,285.15,0.0,0.0,301.68,0.74,0.38,1.76,301.68,284.95,297.43,296.98,301.69,302.92,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.41,0.0,5.41,-1.21,1.0,0.0,0.0,410.26,410.0,44.33,0.0,12911.16,0.0,282.2,285.73,296.66,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17041500.0,302.91,303.15,285.15,0.0,0.0,301.75,0.89,0.68,0.62,303.01,303.15,285.15,0.0,0.0,301.75,0.98,0.89,0.85,302.98,303.15,285.15,0.0,0.0,301.75,0.96,0.84,0.59,302.92,303.15,285.15,0.0,0.0,301.75,0.9,0.71,0.68,302.88,303.15,285.15,0.0,0.0,301.75,0.73,0.38,1.72,301.75,284.95,297.65,297.11,301.76,302.94,301.75,1.0,0.99,0.0,0.0,1.0,1.0,5.35,0.0,5.35,-1.2,1.0,0.0,0.0,415.53,410.0,44.3,0.0,12630.31,0.0,282.2,285.73,296.79,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17041800.0,302.94,303.15,285.15,0.0,0.0,301.81,0.88,0.68,0.61,303.03,303.15,285.15,0.0,0.0,301.81,0.97,0.89,0.85,303.0,303.15,285.15,0.0,0.0,301.81,0.95,0.83,0.59,302.94,303.15,285.15,0.0,0.0,301.81,0.9,0.7,0.67,302.9,303.15,285.15,0.0,0.0,301.81,0.73,0.37,1.69,301.81,284.95,297.85,297.23,301.82,302.97,301.81,1.0,0.99,0.0,0.0,1.0,1.0,5.3,0.0,5.3,-1.19,1.0,0.0,0.0,415.63,410.0,42.04,0.0,12333.29,0.0,282.2,285.73,296.92,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17042100.0,302.96,303.15,285.15,0.0,0.0,301.86,0.88,0.67,0.61,303.05,303.15,285.15,0.0,0.0,301.86,0.97,0.89,0.84,303.02,303.15,285.15,0.0,0.0,301.86,0.95,0.83,0.58,302.96,303.15,285.15,0.0,0.0,301.86,0.89,0.7,0.67,302.91,303.15,285.15,0.0,0.0,301.86,0.72,0.36,1.66,301.86,284.95,298.02,297.32,301.87,302.99,301.86,1.0,0.98,0.0,0.0,1.0,1.0,5.25,0.0,5.25,-1.18,1.0,0.0,0.0,415.13,410.0,37.73,0.0,12065.28,0.0,282.2,285.73,297.04,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17042400.0,302.98,303.15,285.15,0.0,0.0,301.91,0.88,0.67,0.61,303.06,303.15,285.15,0.0,0.0,301.91,0.97,0.89,0.84,303.04,303.15,285.15,0.0,0.0,301.91,0.95,0.83,0.58,302.98,303.15,285.15,0.0,0.0,301.91,0.89,0.7,0.66,302.93,303.15,285.15,0.0,0.0,301.91,0.72,0.36,1.64,301.91,284.95,298.15,297.39,301.92,303.01,301.91,1.0,0.97,0.0,0.0,1.0,1.0,5.21,0.0,5.21,-1.17,1.0,0.0,0.0,414.66,410.0,31.48,0.0,11825.41,0.0,282.2,285.73,297.14,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17042700.0,303.0,303.15,285.15,0.0,0.0,301.95,0.87,0.66,0.6,303.08,303.15,285.15,0.0,0.0,301.95,0.97,0.89,0.84,303.06,303.15,285.15,0.0,0.0,301.95,0.94,0.83,0.58,303.0,303.15,285.15,0.0,0.0,301.95,0.89,0.69,0.66,302.94,303.15,285.15,0.0,0.0,301.95,0.71,0.35,1.61,301.95,284.95,298.26,297.44,301.96,303.02,301.95,1.0,0.97,0.0,0.0,1.0,1.0,5.17,0.0,5.17,-1.16,1.0,0.0,0.0,414.29,410.0,27.18,0.0,11607.52,0.0,282.2,285.73,297.23,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17043000.0,303.02,303.15,285.15,0.0,0.0,301.99,0.87,0.66,0.6,303.09,303.15,285.15,0.0,0.0,301.99,0.97,0.89,0.84,303.07,303.15,285.15,0.0,0.0,301.99,0.94,0.83,0.58,303.02,303.15,285.15,0.0,0.0,301.99,0.88,0.69,0.66,302.96,303.15,285.15,0.0,0.0,301.99,0.71,0.34,1.59,301.99,284.95,298.36,297.48,301.99,303.04,301.99,1.0,0.96,0.0,0.0,1.0,1.0,5.13,0.0,5.13,-1.15,1.0,0.0,0.0,413.93,410.0,25.36,0.0,11409.48,0.0,282.2,285.73,297.31,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17043300.0,303.04,303.15,285.15,0.0,0.0,302.02,0.87,0.66,0.6,303.11,303.15,285.15,0.0,0.0,302.02,0.96,0.89,0.84,303.09,303.15,285.15,0.0,0.0,302.02,0.94,0.83,0.58,303.03,303.15,285.15,0.0,0.0,302.02,0.88,0.69,0.65,302.97,303.15,285.15,0.0,0.0,302.02,0.7,0.34,1.57,302.02,284.95,298.46,297.52,302.03,303.06,302.02,1.0,0.96,0.0,0.0,1.0,1.0,5.1,0.0,5.1,-1.14,1.0,0.0,0.0,413.57,410.0,24.14,0.0,11231.19,0.0,282.19,285.73,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17043600.0,303.05,303.15,285.15,0.0,0.0,302.05,0.87,0.66,0.6,303.12,303.15,285.15,0.0,0.0,302.05,0.96,0.89,0.84,303.1,303.15,285.15,0.0,0.0,302.05,0.94,0.83,0.58,303.05,303.15,285.15,0.0,0.0,302.05,0.88,0.68,0.65,302.98,303.15,285.15,0.0,0.0,302.05,0.7,0.33,1.55,302.05,284.95,298.55,297.56,302.06,303.07,302.05,1.0,0.96,0.0,0.0,1.0,1.0,5.07,0.0,5.07,-1.14,1.0,0.0,0.0,413.2,410.0,23.13,0.0,11072.3,0.0,282.19,285.73,297.43,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17043900.0,303.07,303.15,285.15,0.0,0.0,302.08,0.87,0.66,0.6,303.13,303.15,285.15,0.0,0.0,302.08,0.96,0.89,0.84,303.11,303.15,285.15,0.0,0.0,302.08,0.94,0.83,0.58,303.06,303.15,285.15,0.0,0.0,302.08,0.88,0.68,0.65,302.99,303.15,285.15,0.0,0.0,302.08,0.7,0.33,1.53,302.08,284.95,298.64,297.59,302.09,303.09,302.08,1.0,0.95,0.0,0.0,1.0,1.0,5.04,0.0,5.04,-1.13,1.0,0.0,0.0,412.84,410.0,22.24,0.0,10932.03,0.0,282.19,285.73,297.48,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17044200.0,303.08,303.15,285.15,0.0,0.0,302.11,0.86,0.65,0.59,303.14,303.15,285.15,0.0,0.0,302.11,0.96,0.89,0.84,303.13,303.15,285.15,0.0,0.0,302.11,0.94,0.83,0.58,303.07,303.15,285.15,0.0,0.0,302.11,0.88,0.68,0.65,303.0,303.15,285.15,0.0,0.0,302.11,0.69,0.33,1.51,302.11,284.95,298.72,297.61,302.12,303.1,302.11,1.0,0.95,0.0,0.0,1.0,1.0,5.02,0.0,5.02,-1.12,1.0,0.0,0.0,412.49,410.0,21.42,0.0,10809.57,0.0,282.19,285.73,297.52,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17044500.0,303.1,303.15,285.15,0.0,0.0,302.14,0.86,0.65,0.59,303.16,303.15,285.15,0.0,0.0,302.14,0.96,0.89,0.84,303.14,303.15,285.15,0.0,0.0,302.14,0.94,0.83,0.58,303.09,303.15,285.15,0.0,0.0,302.14,0.87,0.68,0.65,303.01,303.15,285.15,0.0,0.0,302.14,0.69,0.32,1.49,302.14,284.95,298.8,297.64,302.15,303.11,302.14,1.0,0.95,0.0,0.0,1.0,1.0,5.0,0.0,5.0,-1.12,1.0,0.0,0.0,412.15,410.0,20.67,0.0,10704.18,0.0,282.19,285.73,297.55,297.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17044800.0,303.11,303.15,285.15,0.0,0.0,302.17,0.86,0.65,0.59,303.17,303.15,285.15,0.0,0.0,302.17,0.96,0.89,0.84,303.15,303.15,285.15,0.0,0.0,302.17,0.94,0.83,0.58,303.1,303.15,285.15,0.0,0.0,302.17,0.87,0.68,0.65,303.02,303.15,285.15,0.0,0.0,302.17,0.69,0.32,1.48,302.17,284.95,298.88,297.66,302.17,303.13,302.17,1.0,0.94,0.0,0.0,1.0,1.0,4.98,0.0,4.98,-1.12,1.0,0.0,0.0,411.82,410.0,20.01,0.0,10615.21,0.0,282.19,285.73,297.59,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
