time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17045100.0,303.13,303.15,285.15,0.0,0.0,302.2,0.86,0.65,0.59,303.18,303.15,285.15,0.0,0.0,302.2,0.96,0.89,0.85,303.16,303.15,285.15,0.0,0.0,302.2,0.94,0.83,0.58,303.11,303.15,285.15,0.0,0.0,302.2,0.87,0.68,0.65,303.03,303.15,285.15,0.0,0.0,302.2,0.68,0.32,1.46,302.2,284.95,298.95,297.68,302.2,303.14,302.2,1.0,0.94,0.0,0.0,1.0,1.0,4.97,0.0,4.97,-1.11,1.0,0.0,0.0,411.49,410.0,19.44,0.0,10542.14,0.0,282.19,285.74,297.61,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17045400.0,303.14,303.15,285.15,0.0,0.0,302.22,0.86,0.66,0.59,303.19,303.15,285.15,0.0,0.0,302.22,0.96,0.89,0.85,303.17,303.15,285.15,0.0,0.0,302.22,0.94,0.83,0.58,303.12,303.15,285.15,0.0,0.0,302.22,0.87,0.68,0.65,303.04,303.15,285.15,0.0,0.0,302.22,0.68,0.31,1.45,302.22,284.95,299.02,297.69,302.23,303.15,302.22,1.0,0.94,0.0,0.0,1.0,1.0,4.96,0.0,4.96,-1.11,1.0,0.0,0.0,411.16,410.0,18.95,0.0,10484.72,0.0,282.19,285.74,297.64,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17045700.0,303.16,303.15,285.15,0.0,0.0,302.25,0.86,0.66,0.6,303.2,303.15,285.15,0.0,0.0,302.25,0.96,0.9,0.85,303.18,303.15,285.15,0.0,0.0,302.25,0.94,0.83,0.58,303.14,303.15,285.15,0.0,0.0,302.25,0.87,0.68,0.65,303.05,303.15,285.15,0.0,0.0,302.25,0.68,0.31,1.44,302.25,284.95,299.09,297.7,302.25,303.17,302.25,1.0,0.94,0.0,0.0,1.0,1.0,4.95,0.0,4.95,-1.11,1.0,0.0,0.0,410.84,410.0,18.53,0.0,10442.68,0.0,282.19,285.74,297.66,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17046000.0,303.17,297.15,293.15,0.0,0.0,302.27,0.86,1.0,0.6,303.21,297.15,293.15,0.0,0.0,302.27,0.96,1.0,0.85,303.2,297.15,293.15,0.0,0.0,302.27,0.94,1.0,0.59,303.15,297.15,293.15,0.0,0.0,302.27,0.87,1.0,0.65,303.06,297.15,293.15,0.0,0.0,302.27,0.68,0.91,1.43,302.27,284.95,299.15,297.71,302.28,303.18,302.27,1.0,0.94,0.0,0.0,1.0,1.0,4.94,0.0,4.94,-1.11,1.0,0.0,0.0,410.51,410.0,18.17,0.0,10415.86,1.0,282.19,285.74,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17046300.0,302.93,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.53,303.1,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,299.66,1.0,1.0,2.66,299.66,284.95,299.19,297.71,299.19,302.97,299.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.93,1.0,282.19,285.74,297.69,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17046600.0,302.5,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.41,302.62,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,299.25,1.0,1.0,2.66,299.25,284.95,299.2,297.7,299.2,302.58,299.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.98,1.0,282.19,285.74,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17046900.0,302.38,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.53,302.61,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.41,302.48,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,299.19,1.0,1.0,2.66,299.19,284.95,299.19,297.68,299.19,302.45,299.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.99,1.0,282.19,285.74,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17047200.0,302.34,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.53,302.56,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,299.16,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,299.16,1.0,1.0,2.66,299.16,284.95,299.15,297.66,299.15,302.4,299.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.99,1.0,282.19,285.74,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17047500.0,302.32,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,302.53,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,284.95,299.1,297.64,299.1,302.38,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.99,1.0,282.19,285.74,297.68,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17047800.0,302.31,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,299.06,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,299.06,1.0,1.0,2.66,299.06,284.95,299.06,297.62,299.06,302.36,299.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.98,1.0,282.19,285.74,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17048100.0,302.3,297.15,293.15,0.0,0.0,299.02,1.0,1.0,0.53,302.49,297.15,293.15,0.0,0.0,299.02,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.02,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,299.02,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,299.02,1.0,1.0,2.66,299.02,284.95,299.01,297.6,299.01,302.35,299.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.97,1.0,282.19,285.74,297.64,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17048400.0,302.29,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.53,302.48,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.99,1.0,1.0,2.66,298.99,284.95,298.98,297.59,298.98,302.33,298.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.97,1.0,282.19,285.74,297.63,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17048700.0,302.29,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.41,302.35,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.66,298.97,284.95,298.97,297.6,298.97,302.33,298.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.96,1.0,282.19,285.74,297.62,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17049000.0,302.29,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.99,1.0,1.0,2.66,298.99,284.95,298.99,297.62,298.99,302.32,298.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,14.78,0.0,13465.94,1.0,282.19,285.74,297.62,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17049300.0,302.3,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.53,302.46,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,299.04,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,299.04,1.0,1.0,2.66,299.04,284.95,299.05,297.65,299.05,302.33,299.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,39.2,0.0,13465.92,1.0,282.19,285.74,297.62,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17049600.0,302.33,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.56,302.37,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.41,302.36,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,299.13,1.0,1.0,2.66,299.13,284.95,299.15,297.71,299.15,302.34,299.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,68.83,0.0,13465.91,1.0,282.19,285.75,297.64,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17049900.0,302.37,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,299.27,1.0,1.0,2.66,299.27,284.95,299.3,297.77,299.3,302.37,299.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,100.79,0.0,13465.9,1.0,282.19,285.75,297.68,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17050200.0,302.43,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.53,302.54,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,299.46,1.0,1.0,2.66,299.46,284.95,299.49,297.83,299.49,302.42,299.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,129.2,0.0,13465.9,1.0,282.19,285.75,297.72,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17050500.0,302.5,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.53,302.59,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,299.68,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,299.68,1.0,1.0,2.66,299.68,284.95,299.72,297.87,299.72,302.48,299.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,152.84,0.0,13465.89,1.0,282.19,285.75,297.76,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17050800.0,302.59,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.53,302.65,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.41,302.54,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,299.93,1.0,1.0,2.66,299.93,284.95,299.97,297.91,299.97,302.55,299.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,171.69,0.0,13465.89,1.0,282.19,285.75,297.81,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17051100.0,302.68,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.53,302.72,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,300.2,1.0,1.0,2.66,300.2,284.95,300.25,297.95,300.25,302.63,300.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,185.63,0.0,13465.89,1.0,282.19,285.75,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17051400.0,302.77,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.41,302.69,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,300.49,1.0,1.0,2.66,300.49,284.95,300.54,297.98,300.54,302.71,300.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,194.69,0.0,13465.89,1.0,282.19,285.75,297.89,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17051700.0,302.88,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.53,302.89,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,300.78,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.78,1.0,1.0,2.66,300.78,284.95,300.83,298.02,300.83,302.8,300.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,198.87,0.0,13465.89,1.0,282.19,285.75,297.93,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17052000.0,302.98,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.53,302.98,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.41,302.86,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,301.08,1.0,1.0,2.66,301.08,284.95,301.13,298.06,301.13,302.9,301.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,198.18,0.0,13465.89,1.0,282.19,285.75,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17052300.0,303.09,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,301.36,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,301.36,1.0,1.0,2.66,301.36,284.95,301.41,298.11,301.41,302.99,301.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,192.61,0.0,13465.9,1.0,282.19,285.75,298.0,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17052600.0,303.2,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.53,303.17,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.41,303.05,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,284.95,301.68,298.17,301.68,303.09,301.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,182.16,0.0,13465.91,1.0,282.19,285.75,298.05,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17052900.0,303.31,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,301.93,298.26,301.93,303.19,301.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,166.84,0.0,13465.92,1.0,282.19,285.75,298.11,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17053200.0,303.4,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.41,303.24,297.15,293.15,0.0,0.0,302.11,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,302.11,1.0,1.0,2.66,302.11,284.95,302.15,298.38,302.15,303.29,302.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,146.64,0.0,13465.93,1.0,282.19,285.75,298.18,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17053500.0,303.49,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.41,303.32,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,302.35,298.51,302.35,303.37,302.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,137.38,0.0,13465.94,1.0,282.19,285.75,298.27,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17053800.0,303.58,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,302.52,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,302.55,298.64,302.55,303.46,302.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,136.57,0.0,13465.96,1.0,282.19,285.76,298.38,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17054100.0,303.66,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.41,303.48,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,302.75,298.77,302.75,303.54,302.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,135.52,0.0,13465.99,1.0,282.18,285.76,298.49,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17054400.0,303.75,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,302.95,298.9,302.95,303.62,302.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,133.19,0.0,13466.03,1.0,282.18,285.76,298.61,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17054700.0,303.83,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,303.14,299.02,303.14,303.71,303.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,129.48,0.0,13466.07,1.0,282.18,285.76,298.73,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17055000.0,303.91,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,303.33,299.14,303.32,303.79,303.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,124.38,0.0,13466.12,1.0,282.18,285.76,298.86,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17055300.0,303.98,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.53,303.93,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,284.95,303.5,299.24,303.5,303.86,303.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,117.89,0.0,13466.18,1.0,282.18,285.76,298.97,298.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17055600.0,304.05,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,303.63,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,284.95,303.66,299.34,303.66,303.94,303.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,110.0,0.0,13466.23,1.0,282.18,285.76,299.09,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17055900.0,304.07,297.15,293.15,0.0,0.0,303.83,0.93,1.0,0.9,304.02,297.15,293.15,0.0,0.0,303.83,0.93,1.0,0.95,303.94,297.15,293.15,0.0,0.0,303.83,0.93,1.0,0.7,303.92,297.15,293.15,0.0,0.0,303.83,0.93,1.0,0.95,303.62,297.15,293.15,0.0,0.0,303.83,0.4,0.05,0.47,303.83,284.95,303.81,299.42,303.81,303.99,303.82,1.0,0.96,1.0,1.0,0.0,1.0,4.78,4.78,0.0,3.73,1.0,0.0,0.0,535.29,410.0,126.34,0.0,10666.35,1.0,282.18,285.76,299.19,299.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17056200.0,304.14,297.15,293.15,0.0,0.0,303.91,0.97,1.0,0.9,304.09,297.15,293.15,0.0,0.0,303.91,0.97,1.0,0.95,304.02,297.15,293.15,0.0,0.0,303.91,0.97,1.0,0.7,304.0,297.15,293.15,0.0,0.0,303.91,0.97,1.0,0.95,303.71,297.15,293.15,0.0,0.0,303.91,0.31,0.05,0.28,303.91,284.95,303.94,299.48,303.94,304.07,303.92,1.0,0.9,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,434.42,410.0,86.93,0.0,8755.9,1.0,282.18,285.76,299.28,299.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17056500.0,304.2,297.15,293.15,0.0,0.0,304.03,0.98,1.0,0.9,304.17,297.15,293.15,0.0,0.0,304.03,0.98,1.0,0.95,304.1,297.15,293.15,0.0,0.0,304.03,0.98,1.0,0.7,304.08,297.15,293.15,0.0,0.0,304.03,0.98,1.0,0.95,303.77,297.15,293.15,0.0,0.0,304.03,0.32,0.05,0.28,304.03,284.95,304.06,299.53,304.06,304.14,304.03,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,413.83,410.0,77.9,0.0,8561.3,1.0,282.18,285.76,299.36,299.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17056800.0,304.26,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.9,304.23,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.95,304.16,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.7,304.14,297.15,293.15,0.0,0.0,304.13,0.98,1.0,0.95,303.81,297.15,293.15,0.0,0.0,304.13,0.32,0.05,0.28,304.13,284.95,304.15,299.56,304.15,304.2,304.13,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.6,410.0,64.9,0.0,8530.89,1.0,282.18,285.76,299.43,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17057100.0,304.3,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.9,304.27,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.95,304.2,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.7,304.18,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.95,303.85,297.15,293.15,0.0,0.0,304.2,0.32,0.05,0.28,304.2,284.95,304.21,299.56,304.21,304.24,304.2,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.09,410.0,44.33,0.0,8526.13,1.0,282.18,285.77,299.47,299.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17057400.0,304.33,297.15,293.15,0.0,0.0,304.24,0.98,1.0,0.9,304.31,297.15,293.15,0.0,0.0,304.24,0.98,1.0,0.95,304.24,297.15,293.15,0.0,0.0,304.24,0.98,1.0,0.7,304.22,297.15,293.15,0.0,0.0,304.24,0.98,1.0,0.95,303.87,297.15,293.15,0.0,0.0,304.24,0.32,0.05,0.28,304.24,284.95,304.24,299.53,304.24,304.28,304.24,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.01,410.0,21.93,0.0,8525.39,1.0,282.18,285.77,299.5,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17057700.0,304.35,297.15,293.15,0.0,0.0,304.24,0.98,1.0,0.9,304.33,297.15,293.15,0.0,0.0,304.24,0.98,1.0,0.95,304.26,297.15,293.15,0.0,0.0,304.24,0.98,1.0,0.7,304.24,297.15,293.15,0.0,0.0,304.24,0.98,1.0,0.95,303.89,297.15,293.15,0.0,0.0,304.24,0.32,0.05,0.28,304.24,284.95,304.24,299.48,304.24,304.3,304.24,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,3.33,0.0,8525.29,1.0,282.18,285.77,299.5,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17058000.0,304.36,297.15,293.15,0.0,0.0,304.23,0.98,1.0,0.9,304.34,297.15,293.15,0.0,0.0,304.23,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.23,0.98,1.0,0.7,304.26,297.15,293.15,0.0,0.0,304.23,0.98,1.0,0.95,303.9,297.15,293.15,0.0,0.0,304.23,0.32,0.05,0.28,304.23,284.95,304.22,299.4,304.22,304.31,304.23,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.28,1.0,282.18,285.77,299.48,299.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17058300.0,304.36,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.9,304.35,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.7,304.26,297.15,293.15,0.0,0.0,304.2,0.98,1.0,0.95,303.91,297.15,293.15,0.0,0.0,304.2,0.32,0.05,0.28,304.2,284.95,304.19,299.32,304.19,304.31,304.2,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.27,1.0,282.18,285.77,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17058600.0,304.36,297.15,293.15,0.0,0.0,304.16,0.98,1.0,0.9,304.35,297.15,293.15,0.0,0.0,304.16,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.16,0.98,1.0,0.7,304.26,297.15,293.15,0.0,0.0,304.16,0.98,1.0,0.95,303.92,297.15,293.15,0.0,0.0,304.16,0.32,0.05,0.28,304.16,284.95,304.15,299.22,304.15,304.31,304.16,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.27,1.0,282.18,285.77,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17058900.0,304.36,297.15,293.15,0.0,0.0,304.12,0.98,1.0,0.9,304.34,297.15,293.15,0.0,0.0,304.12,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.12,0.98,1.0,0.7,304.26,297.15,293.15,0.0,0.0,304.12,0.98,1.0,0.95,303.92,297.15,293.15,0.0,0.0,304.12,0.32,0.05,0.28,304.12,284.95,304.11,299.13,304.11,304.31,304.12,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.25,1.0,282.18,285.77,299.31,299.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17059200.0,304.35,297.15,293.15,0.0,0.0,304.08,0.98,1.0,0.9,304.34,297.15,293.15,0.0,0.0,304.08,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.08,0.98,1.0,0.7,304.25,297.15,293.15,0.0,0.0,304.08,0.98,1.0,0.95,303.92,297.15,293.15,0.0,0.0,304.08,0.32,0.05,0.28,304.08,284.95,304.08,299.04,304.08,304.31,304.08,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.22,1.0,282.18,285.77,299.23,299.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17059500.0,304.35,297.15,293.15,0.0,0.0,304.06,0.98,1.0,0.9,304.34,297.15,293.15,0.0,0.0,304.06,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.06,0.98,1.0,0.7,304.25,297.15,293.15,0.0,0.0,304.06,0.98,1.0,0.95,303.92,297.15,293.15,0.0,0.0,304.06,0.32,0.05,0.28,304.06,284.95,304.06,298.97,304.06,304.3,304.06,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,0.0,0.0,8525.19,1.0,282.18,285.77,299.15,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17059800.0,304.35,297.15,293.15,0.0,0.0,304.06,0.98,1.0,0.9,304.34,297.15,293.15,0.0,0.0,304.06,0.98,1.0,0.95,304.27,297.15,293.15,0.0,0.0,304.06,0.98,1.0,0.7,304.25,297.15,293.15,0.0,0.0,304.06,0.98,1.0,0.95,303.92,297.15,293.15,0.0,0.0,304.06,0.32,0.05,0.28,304.06,284.95,304.06,298.91,304.06,304.3,304.06,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,2.35,0.0,8525.19,1.0,282.18,285.77,299.08,299.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17060100.0,304.36,297.15,293.15,0.0,0.0,304.08,0.98,1.0,0.9,304.35,297.15,293.15,0.0,0.0,304.08,0.98,1.0,0.95,304.28,297.15,293.15,0.0,0.0,304.08,0.98,1.0,0.7,304.26,297.15,293.15,0.0,0.0,304.08,0.98,1.0,0.95,303.93,297.15,293.15,0.0,0.0,304.08,0.32,0.05,0.28,304.08,284.95,304.09,298.88,304.09,304.31,304.08,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,20.78,0.0,8525.19,1.0,282.18,285.77,299.02,299.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17060400.0,304.37,297.15,293.15,0.0,0.0,304.14,0.98,1.0,0.9,304.37,297.15,293.15,0.0,0.0,304.14,0.98,1.0,0.95,304.29,297.15,293.15,0.0,0.0,304.14,0.98,1.0,0.7,304.28,297.15,293.15,0.0,0.0,304.14,0.98,1.0,0.95,303.94,297.15,293.15,0.0,0.0,304.13,0.32,0.05,0.28,304.13,284.95,304.15,298.88,304.15,304.33,304.14,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,43.86,0.0,8525.2,1.0,282.18,285.78,298.97,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17060700.0,304.4,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.9,304.39,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.95,304.32,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.7,304.3,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.95,303.95,297.15,293.15,0.0,0.0,304.21,0.32,0.05,0.28,304.22,284.95,304.23,298.89,304.23,304.36,304.22,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,55.69,0.0,8525.2,1.0,282.18,285.78,298.94,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17061000.0,304.43,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.9,304.42,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.95,304.35,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.7,304.34,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.95,303.97,297.15,293.15,0.0,0.0,304.29,0.32,0.05,0.28,304.3,284.95,304.32,298.87,304.32,304.39,304.3,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,57.24,0.0,8525.21,1.0,282.18,285.78,298.92,298.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17061300.0,304.46,297.15,293.15,0.0,0.0,304.38,0.98,1.0,0.9,304.46,297.15,293.15,0.0,0.0,304.38,0.98,1.0,0.95,304.38,297.15,293.15,0.0,0.0,304.38,0.98,1.0,0.7,304.37,297.15,293.15,0.0,0.0,304.38,0.98,1.0,0.95,303.99,297.15,293.15,0.0,0.0,304.38,0.32,0.05,0.28,304.38,284.95,304.4,298.84,304.4,304.42,304.38,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,57.44,0.0,8525.22,1.0,282.18,285.78,298.9,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17061600.0,304.49,297.15,293.15,0.0,0.0,304.47,0.98,1.0,0.9,304.49,297.15,293.15,0.0,0.0,304.47,0.98,1.0,0.95,304.41,297.15,293.15,0.0,0.0,304.47,0.98,1.0,0.7,304.4,297.15,293.15,0.0,0.0,304.47,0.98,1.0,0.95,304.01,297.15,293.15,0.0,0.0,304.46,0.32,0.05,0.28,304.46,284.95,304.48,298.8,304.48,304.45,304.47,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,1.0,0.0,0.0,410.0,410.0,57.47,0.0,8525.25,1.0,282.18,285.78,298.87,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17061900.0,304.52,297.15,293.15,0.0,0.0,304.49,0.98,1.0,0.9,304.51,297.15,293.15,0.0,0.0,304.49,0.98,1.0,0.95,304.44,297.15,293.15,0.0,0.0,304.49,0.98,1.0,0.7,304.43,297.15,293.15,0.0,0.0,304.49,0.98,1.0,0.95,304.03,297.15,293.15,0.0,0.0,304.49,0.32,0.05,0.28,304.49,284.95,304.57,298.75,304.5,304.48,304.49,1.0,0.89,0.0,0.0,1.0,1.0,4.53,0.0,4.53,-1.02,1.0,0.0,0.0,409.29,410.0,15.39,0.0,8524.71,1.0,282.18,285.78,298.84,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17062200.0,304.53,297.15,293.15,0.0,0.0,304.52,0.98,1.0,0.9,304.53,297.15,293.15,0.0,0.0,304.52,0.98,1.0,0.95,304.45,297.15,293.15,0.0,0.0,304.52,0.98,1.0,0.7,304.45,297.15,293.15,0.0,0.0,304.52,0.98,1.0,0.95,304.04,297.15,293.15,0.0,0.0,304.52,0.32,0.05,0.28,304.52,284.95,304.65,298.69,304.53,304.49,304.52,1.0,0.89,0.1,0.1,1.0,1.0,4.53,0.1,4.44,-0.92,1.0,0.0,0.0,410.0,410.0,22.33,0.0,8529.46,1.0,282.18,285.78,298.8,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17062500.0,304.55,297.15,293.15,0.0,0.0,304.55,0.98,1.0,0.9,304.55,297.15,293.15,0.0,0.0,304.55,0.98,1.0,0.95,304.47,297.15,293.15,0.0,0.0,304.55,0.98,1.0,0.7,304.47,297.15,293.15,0.0,0.0,304.55,0.98,1.0,0.95,304.06,297.15,293.15,0.0,0.0,304.55,0.32,0.05,0.28,304.55,284.95,304.73,298.64,304.56,304.51,304.55,1.0,0.89,0.1,0.1,1.0,1.0,4.53,0.11,4.43,-0.91,1.0,0.0,0.0,410.0,410.0,23.46,0.0,8529.33,1.0,282.18,285.78,298.75,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17062800.0,304.56,297.15,293.15,0.0,0.0,304.64,0.94,1.0,0.9,304.56,297.15,293.15,0.0,0.0,304.64,0.94,1.0,0.95,304.48,297.15,293.15,0.0,0.0,304.64,0.89,0.05,0.61,304.48,297.15,293.15,0.0,0.0,304.64,0.86,0.05,0.74,304.06,297.15,293.15,0.0,0.0,304.6,0.3,0.05,0.29,304.63,284.95,304.82,298.59,304.59,304.53,304.63,1.0,0.86,0.11,0.11,1.0,1.0,4.21,0.12,4.09,-0.75,1.0,0.0,0.0,489.9,410.0,69.64,0.0,7795.77,1.0,282.18,285.78,298.7,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17063100.0,304.53,297.15,293.15,0.0,0.0,304.59,0.29,0.05,0.06,304.53,297.15,293.15,0.0,0.0,304.59,0.29,0.05,0.07,304.43,297.15,293.15,0.0,0.0,304.59,0.29,0.05,0.05,304.42,297.15,293.15,0.0,0.0,304.59,0.29,0.05,0.07,304.03,297.15,293.15,0.0,0.0,304.59,0.29,0.05,0.32,304.59,284.95,304.9,298.54,304.58,304.48,304.59,1.0,0.57,0.11,0.11,1.0,1.0,0.68,0.01,0.67,-0.16,1.0,0.0,0.0,503.78,386.0,0.0,0.0,600.09,1.0,282.18,285.78,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17063400.0,304.56,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.06,304.56,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.06,304.46,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.05,304.45,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.06,304.06,297.15,293.15,0.0,0.0,304.59,0.3,0.05,0.3,304.59,284.95,304.98,298.51,304.63,304.51,304.6,1.0,0.51,0.14,0.14,1.0,1.0,0.64,0.02,0.62,-0.14,1.0,0.0,0.0,398.83,350.0,14.56,0.0,447.33,1.0,282.18,285.78,298.61,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17063700.0,304.58,297.15,293.15,0.0,0.0,304.62,0.31,0.05,0.06,304.59,297.15,293.15,0.0,0.0,304.62,0.31,0.05,0.06,304.48,297.15,293.15,0.0,0.0,304.62,0.31,0.05,0.05,304.48,297.15,293.15,0.0,0.0,304.62,0.31,0.05,0.06,304.08,297.15,293.15,0.0,0.0,304.62,0.31,0.05,0.29,304.62,284.95,305.07,298.5,304.66,304.54,304.62,1.0,0.48,0.15,0.15,1.0,1.0,0.62,0.02,0.6,-0.13,1.0,0.0,0.0,353.18,326.0,20.67,0.0,385.67,1.0,282.18,285.79,298.58,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17064000.0,304.59,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.06,304.61,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.06,304.5,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.04,304.49,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.06,304.1,297.15,293.15,0.0,0.0,304.65,0.31,0.05,0.28,304.65,284.95,305.15,298.52,304.7,304.55,304.65,1.0,0.46,0.17,0.17,1.0,1.0,0.61,0.02,0.58,-0.13,1.0,0.0,0.0,320.01,302.0,22.23,0.0,342.68,1.0,282.18,285.79,298.56,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17064300.0,304.59,297.15,293.15,0.0,0.0,304.67,0.32,0.05,0.06,304.61,297.15,293.15,0.0,0.0,304.67,0.32,0.05,0.06,304.5,297.15,293.15,0.0,0.0,304.67,0.32,0.05,0.04,304.49,297.15,293.15,0.0,0.0,304.67,0.32,0.05,0.06,304.09,297.15,293.15,0.0,0.0,304.67,0.32,0.05,0.28,304.67,284.95,305.23,298.54,304.72,304.55,304.68,1.0,0.44,0.18,0.18,1.0,1.0,0.59,0.02,0.57,-0.12,1.0,0.0,0.0,289.79,266.0,19.56,0.0,304.85,1.0,282.18,285.79,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17064600.0,304.6,297.15,293.15,0.0,0.0,304.7,0.32,0.05,0.05,304.62,297.15,293.15,0.0,0.0,304.7,0.32,0.05,0.06,304.51,297.15,293.15,0.0,0.0,304.7,0.32,0.05,0.04,304.5,297.15,293.15,0.0,0.0,304.7,0.32,0.05,0.06,304.1,297.15,293.15,0.0,0.0,304.7,0.32,0.05,0.27,304.7,284.95,305.32,298.57,304.75,304.56,304.7,1.0,0.42,0.19,0.19,1.0,1.0,0.58,0.03,0.56,-0.12,1.0,0.0,0.0,260.37,242.0,19.03,0.0,269.23,1.0,282.17,285.79,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17064900.0,304.61,297.15,293.15,0.0,0.0,304.73,0.33,0.05,0.05,304.63,297.15,293.15,0.0,0.0,304.73,0.33,0.05,0.06,304.52,297.15,293.15,0.0,0.0,304.73,0.33,0.05,0.04,304.51,297.15,293.15,0.0,0.0,304.73,0.33,0.05,0.06,304.11,297.15,293.15,0.0,0.0,304.73,0.33,0.05,0.27,304.73,284.95,305.4,298.6,304.77,304.57,304.73,1.0,0.4,0.2,0.2,1.0,1.0,0.57,0.03,0.54,-0.11,1.0,0.0,0.0,231.26,206.0,19.53,0.0,235.17,1.0,282.17,285.79,298.56,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17065200.0,304.62,297.15,293.15,0.0,0.0,304.75,0.34,0.05,0.05,304.64,297.15,293.15,0.0,0.0,304.75,0.34,0.05,0.06,304.53,297.15,293.15,0.0,0.0,304.75,0.34,0.05,0.04,304.52,297.15,293.15,0.0,0.0,304.75,0.34,0.05,0.06,304.11,297.15,293.15,0.0,0.0,304.75,0.34,0.05,0.26,304.75,284.95,305.48,298.62,304.8,304.58,304.76,1.0,0.37,0.21,0.21,1.0,1.0,0.56,0.03,0.53,-0.11,1.0,0.0,0.0,202.35,182.0,20.26,0.0,202.51,1.0,282.17,285.79,298.58,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17065500.0,304.63,297.15,293.15,0.0,0.0,304.78,0.35,0.05,0.05,304.65,297.15,293.15,0.0,0.0,304.78,0.35,0.05,0.05,304.54,297.15,293.15,0.0,0.0,304.78,0.35,0.05,0.04,304.53,297.15,293.15,0.0,0.0,304.78,0.35,0.05,0.05,304.12,297.15,293.15,0.0,0.0,304.78,0.35,0.05,0.26,304.78,284.95,305.57,298.65,304.83,304.59,304.78,1.0,0.34,0.22,0.22,1.0,1.0,0.55,0.03,0.52,-0.1,1.0,0.0,0.0,173.66,146.0,20.92,0.0,171.24,1.0,282.17,285.79,298.6,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17065800.0,304.64,297.15,293.15,0.0,0.0,304.81,0.37,0.05,0.05,304.66,297.15,293.15,0.0,0.0,304.81,0.37,0.05,0.05,304.55,297.15,293.15,0.0,0.0,304.81,0.37,0.05,0.04,304.55,297.15,293.15,0.0,0.0,304.81,0.37,0.05,0.05,304.13,297.15,293.15,0.0,0.0,304.81,0.37,0.05,0.25,304.81,284.95,305.65,298.67,304.87,304.6,304.81,1.0,0.32,0.23,0.23,1.0,1.0,0.54,0.03,0.5,-0.1,1.0,0.0,0.0,145.26,122.0,21.44,0.0,141.41,1.0,282.17,285.79,298.62,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17066100.0,304.65,297.15,293.15,0.0,0.0,304.84,0.39,0.05,0.05,304.68,297.15,293.15,0.0,0.0,304.84,0.39,0.05,0.05,304.56,297.15,293.15,0.0,0.0,304.84,0.39,0.05,0.04,304.56,297.15,293.15,0.0,0.0,304.84,0.39,0.05,0.05,304.14,297.15,293.15,0.0,0.0,304.84,0.39,0.05,0.25,304.84,284.95,305.73,298.69,304.9,304.61,304.84,1.0,0.29,0.24,0.24,1.0,1.0,0.53,0.04,0.49,-0.1,1.0,0.0,0.0,117.24,86.0,21.81,0.0,113.07,1.0,282.17,285.79,298.64,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17066400.0,304.66,297.15,293.15,0.0,0.0,304.87,0.41,0.05,0.05,304.69,297.15,293.15,0.0,0.0,304.87,0.41,0.05,0.05,304.57,297.15,293.15,0.0,0.0,304.87,0.41,0.05,0.04,304.57,297.15,293.15,0.0,0.0,304.87,0.41,0.05,0.05,304.15,297.15,293.15,0.0,0.0,304.87,0.41,0.05,0.24,304.87,284.95,305.82,298.72,304.93,304.63,304.87,1.0,0.25,0.26,0.26,1.0,1.0,0.51,0.04,0.48,-0.09,1.0,0.0,0.0,89.77,62.0,22.05,0.0,86.35,1.0,282.17,285.79,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17066700.0,304.67,297.15,293.15,0.0,0.0,304.9,0.44,0.05,0.05,304.7,297.15,293.15,0.0,0.0,304.9,0.44,0.05,0.05,304.58,297.15,293.15,0.0,0.0,304.9,0.44,0.05,0.04,304.58,297.15,293.15,0.0,0.0,304.9,0.44,0.05,0.05,304.16,297.15,293.15,0.0,0.0,304.9,0.44,0.05,0.24,304.9,284.95,305.9,298.74,304.96,304.64,304.9,1.0,0.22,0.27,0.27,1.0,1.0,0.5,0.04,0.46,-0.09,1.0,0.0,0.0,63.15,26.0,22.16,0.0,61.44,1.0,282.17,285.79,298.69,298.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17067000.0,304.68,297.15,293.15,0.0,0.0,304.93,0.48,0.05,0.05,304.71,297.15,293.15,0.0,0.0,304.93,0.48,0.05,0.05,304.59,297.15,293.15,0.0,0.0,304.93,0.48,0.05,0.04,304.59,297.15,293.15,0.0,0.0,304.93,0.48,0.05,0.05,304.17,297.15,293.15,0.0,0.0,304.93,0.48,0.05,0.23,304.93,284.95,305.98,298.77,304.99,304.65,304.93,1.0,0.19,0.28,0.28,1.0,1.0,0.5,0.04,0.45,-0.08,1.0,0.0,0.0,44.48,25.0,22.13,0.0,44.56,1.0,282.17,285.8,298.71,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17067300.0,304.69,297.15,293.15,0.0,0.0,304.96,0.5,0.05,0.05,304.73,297.15,293.15,0.0,0.0,304.96,0.5,0.05,0.05,304.61,297.15,293.15,0.0,0.0,304.96,0.5,0.05,0.04,304.61,297.15,293.15,0.0,0.0,304.96,0.5,0.05,0.05,304.18,297.15,293.15,0.0,0.0,304.96,0.5,0.05,0.23,304.96,284.95,306.07,298.79,305.02,304.66,304.96,1.0,0.17,0.29,0.29,1.0,1.0,0.49,0.05,0.45,-0.08,1.0,0.0,0.0,35.72,25.0,21.93,0.0,36.8,1.0,282.17,285.8,298.74,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17067600.0,304.7,297.15,293.15,0.0,0.0,304.99,0.52,0.05,0.05,304.74,297.15,293.15,0.0,0.0,304.99,0.52,0.05,0.05,304.62,297.15,293.15,0.0,0.0,304.99,0.52,0.05,0.04,304.62,297.15,293.15,0.0,0.0,304.99,0.52,0.05,0.05,304.18,297.15,293.15,0.0,0.0,304.99,0.52,0.05,0.23,304.99,284.95,306.15,298.81,305.05,304.67,304.99,1.0,0.16,0.3,0.3,1.0,1.0,0.49,0.05,0.44,-0.07,1.0,0.0,0.0,31.13,25.0,21.64,0.0,32.78,1.0,282.17,285.8,298.76,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17067900.0,304.74,297.15,293.15,0.0,0.0,305.02,0.53,0.05,0.05,304.78,297.15,293.15,0.0,0.0,305.02,0.53,0.05,0.05,304.65,297.15,293.15,0.0,0.0,305.02,0.53,0.05,0.04,304.66,297.15,293.15,0.0,0.0,305.02,0.53,0.05,0.05,304.22,297.15,293.15,0.0,0.0,305.02,0.53,0.05,0.23,305.02,284.95,306.23,298.84,305.1,304.71,305.03,1.0,0.16,0.31,0.31,1.0,1.0,0.49,0.06,0.44,-0.07,1.0,0.0,0.0,28.59,25.0,26.28,0.0,30.57,1.0,282.17,285.8,298.78,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17068200.0,304.76,297.15,293.15,0.0,0.0,305.06,0.53,0.05,0.05,304.81,297.15,293.15,0.0,0.0,305.06,0.53,0.05,0.05,304.68,297.15,293.15,0.0,0.0,305.06,0.53,0.05,0.04,304.68,297.15,293.15,0.0,0.0,305.06,0.53,0.05,0.05,304.24,297.15,293.15,0.0,0.0,305.06,0.53,0.05,0.23,305.06,284.95,306.32,298.86,305.14,304.74,305.06,1.0,0.16,0.32,0.32,1.0,1.0,0.49,0.06,0.43,-0.07,1.0,0.0,0.0,27.13,25.0,27.77,0.0,29.3,1.0,282.17,285.8,298.81,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
