time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17068500.0,304.78,297.15,293.15,0.0,0.0,305.1,0.54,0.05,0.05,304.83,297.15,293.15,0.0,0.0,305.1,0.54,0.05,0.05,304.7,297.15,293.15,0.0,0.0,305.1,0.54,0.05,0.04,304.7,297.15,293.15,0.0,0.0,305.1,0.54,0.05,0.05,304.26,297.15,293.15,0.0,0.0,305.1,0.54,0.05,0.23,305.1,284.95,306.4,298.88,305.18,304.75,305.1,1.0,0.15,0.33,0.33,1.0,1.0,0.49,0.06,0.43,-0.06,1.0,0.0,0.0,26.27,25.0,27.98,0.0,28.56,1.0,282.17,285.8,298.83,298.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17068800.0,304.79,297.15,293.15,0.0,0.0,305.13,0.54,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.13,0.54,0.05,0.05,304.71,297.15,293.15,0.0,0.0,305.13,0.54,0.05,0.04,304.72,297.15,293.15,0.0,0.0,305.13,0.54,0.05,0.05,304.27,297.15,293.15,0.0,0.0,305.13,0.54,0.05,0.23,305.14,284.95,306.48,298.9,305.21,304.77,305.14,1.0,0.15,0.34,0.34,1.0,1.0,0.49,0.07,0.42,-0.06,1.0,0.0,0.0,25.77,25.0,24.81,0.0,28.12,1.0,282.17,285.8,298.85,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17069100.0,304.8,297.15,293.15,0.0,0.0,305.17,0.54,0.05,0.05,304.86,297.15,293.15,0.0,0.0,305.17,0.54,0.05,0.05,304.73,297.15,293.15,0.0,0.0,305.17,0.54,0.05,0.04,304.73,297.15,293.15,0.0,0.0,305.17,0.54,0.05,0.05,304.28,297.15,293.15,0.0,0.0,305.17,0.54,0.05,0.23,305.17,284.95,306.57,298.93,305.23,304.78,305.17,1.0,0.15,0.35,0.35,1.0,1.0,0.49,0.07,0.42,-0.05,1.0,0.0,0.0,25.46,25.0,22.9,0.0,27.85,1.0,282.17,285.8,298.87,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17069400.0,304.81,297.15,293.15,0.0,0.0,305.2,0.54,0.05,0.05,304.87,297.15,293.15,0.0,0.0,305.2,0.54,0.05,0.05,304.74,297.15,293.15,0.0,0.0,305.2,0.54,0.05,0.04,304.74,297.15,293.15,0.0,0.0,305.2,0.54,0.05,0.05,304.29,297.15,293.15,0.0,0.0,305.2,0.54,0.05,0.23,305.2,284.95,306.65,298.95,305.26,304.8,305.2,1.0,0.15,0.36,0.36,1.0,1.0,0.49,0.08,0.41,-0.05,1.0,0.0,0.0,25.28,25.0,21.46,0.0,27.69,1.0,282.17,285.8,298.9,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17069700.0,304.83,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.05,304.89,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.05,304.75,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.04,304.76,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.05,304.3,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.23,305.23,284.95,306.73,298.97,305.28,304.81,305.23,1.0,0.15,0.37,0.37,1.0,1.0,0.49,0.08,0.41,-0.04,1.0,0.0,0.0,25.17,25.0,19.81,0.0,27.6,1.0,282.17,285.8,298.92,298.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17070000.0,304.84,297.15,293.15,0.0,0.0,305.25,0.54,0.05,0.05,304.9,297.15,293.15,0.0,0.0,305.25,0.54,0.05,0.05,304.77,297.15,293.15,0.0,0.0,305.25,0.54,0.05,0.04,304.77,297.15,293.15,0.0,0.0,305.25,0.54,0.05,0.05,304.31,297.15,293.15,0.0,0.0,305.25,0.54,0.05,0.23,305.25,284.95,306.82,298.99,305.3,304.82,305.25,1.0,0.15,0.38,0.38,1.0,1.0,0.49,0.08,0.41,-0.03,1.0,0.0,0.0,25.11,25.0,16.45,0.0,27.54,1.0,282.17,285.81,298.94,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17070300.0,304.85,297.15,293.15,0.0,0.0,305.27,0.54,0.05,0.05,304.91,297.15,293.15,0.0,0.0,305.27,0.54,0.05,0.05,304.78,297.15,293.15,0.0,0.0,305.27,0.54,0.05,0.04,304.78,297.15,293.15,0.0,0.0,305.27,0.54,0.05,0.05,304.32,297.15,293.15,0.0,0.0,305.27,0.54,0.05,0.23,305.27,284.95,306.9,299.01,305.31,304.83,305.27,1.0,0.15,0.39,0.39,1.0,1.0,0.49,0.09,0.4,-0.02,1.0,0.0,0.0,25.07,25.0,12.46,0.0,27.5,1.0,282.17,285.81,298.96,298.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17070600.0,304.86,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.05,304.92,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.05,304.79,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.04,304.8,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.05,304.33,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.23,305.29,284.95,306.98,299.03,305.31,304.85,305.29,1.0,0.15,0.39,0.39,1.0,1.0,0.49,0.09,0.4,-0.02,1.0,0.0,0.0,25.04,25.0,10.22,0.0,27.47,1.0,282.17,285.81,298.98,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17070900.0,304.87,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.05,304.94,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.05,304.81,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.04,304.81,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.05,304.34,297.15,293.15,0.0,0.0,305.3,0.54,0.05,0.23,305.3,284.95,307.07,299.05,305.33,304.86,305.3,1.0,0.15,0.4,0.4,1.0,1.0,0.49,0.09,0.39,-0.01,1.0,0.0,0.0,25.03,25.0,10.27,0.0,27.46,1.0,282.17,285.81,299.0,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17071200.0,304.89,297.15,293.15,0.0,0.0,305.31,0.54,0.05,0.05,304.95,297.15,293.15,0.0,0.0,305.31,0.54,0.05,0.05,304.83,297.15,293.15,0.0,0.0,305.31,0.54,0.05,0.04,304.82,297.15,293.15,0.0,0.0,305.31,0.54,0.05,0.05,304.35,297.15,293.15,0.0,0.0,305.31,0.54,0.05,0.23,305.31,284.95,307.15,299.07,305.35,304.88,305.31,1.0,0.15,0.41,0.41,1.0,1.0,0.49,0.1,0.39,0.0,1.0,0.0,0.0,25.02,25.0,11.96,0.0,27.45,1.0,282.17,285.81,299.02,299.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17071500.0,304.9,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.05,304.97,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.04,304.84,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.05,304.36,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.23,305.33,284.95,307.16,299.06,305.36,304.89,305.33,1.0,0.15,0.42,0.42,1.0,1.0,0.49,0.1,0.39,0.0,1.0,0.0,0.0,25.01,25.0,12.45,0.0,27.44,1.0,282.17,285.81,299.04,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17071800.0,304.91,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.05,304.99,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.05,304.86,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.04,304.85,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.05,304.37,297.15,293.15,0.0,0.0,305.34,0.54,0.05,0.23,305.34,284.95,307.06,299.01,305.37,304.91,305.35,1.0,0.15,0.43,0.43,1.0,1.0,0.49,0.11,0.38,0.01,1.0,0.0,0.0,25.01,25.0,10.96,0.0,27.44,1.0,282.17,285.81,299.04,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17072100.0,304.93,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,305.0,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,304.88,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.04,304.87,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,304.39,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.23,305.35,284.95,306.85,298.91,305.36,304.92,305.35,1.0,0.15,0.44,0.44,1.0,1.0,0.49,0.11,0.38,0.01,1.0,0.0,0.0,25.01,25.0,3.31,0.0,27.43,1.0,282.17,285.81,299.01,299.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17072400.0,304.94,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,305.02,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,304.9,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.04,304.88,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.05,304.4,297.15,293.15,0.0,0.0,305.35,0.54,0.05,0.23,305.35,284.95,306.56,298.78,305.32,304.94,305.35,1.0,0.15,0.45,0.45,1.0,1.0,0.49,0.11,0.37,0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.17,285.81,298.95,298.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17072700.0,304.95,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.05,305.03,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.05,304.92,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.04,304.89,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.05,304.41,297.15,293.15,0.0,0.0,305.33,0.54,0.05,0.23,305.33,284.95,306.21,298.63,305.26,304.95,305.32,1.0,0.15,0.45,0.45,1.0,1.0,0.49,0.12,0.37,0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.17,285.81,298.87,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17073000.0,304.96,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.05,305.04,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.05,304.93,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.04,304.9,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.05,304.41,297.15,293.15,0.0,0.0,305.29,0.54,0.05,0.23,305.29,284.95,305.84,298.46,305.19,304.96,305.28,1.0,0.15,0.46,0.46,1.0,1.0,0.49,0.12,0.36,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.17,285.81,298.75,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17073300.0,304.96,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.05,305.04,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.05,304.95,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.04,304.91,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.05,304.42,297.15,293.15,0.0,0.0,305.23,0.54,0.05,0.23,305.23,284.95,305.45,298.28,305.1,304.97,305.22,1.0,0.15,0.47,0.47,1.0,1.0,0.49,0.13,0.36,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.17,285.82,298.62,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17073600.0,304.97,297.15,293.15,0.0,0.0,305.16,0.54,0.05,0.05,305.04,297.15,293.15,0.0,0.0,305.16,0.54,0.05,0.05,304.96,297.15,293.15,0.0,0.0,305.16,0.54,0.05,0.04,304.92,297.15,293.15,0.0,0.0,305.16,0.54,0.05,0.05,304.43,297.15,293.15,0.0,0.0,305.16,0.54,0.05,0.23,305.16,284.95,305.08,298.11,305.01,304.98,305.15,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.13,0.36,0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.17,285.82,298.48,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17073900.0,304.98,297.15,293.15,0.0,0.0,305.08,0.54,0.05,0.05,305.04,297.15,293.15,0.0,0.0,305.08,0.54,0.05,0.05,304.97,297.15,293.15,0.0,0.0,305.08,0.54,0.05,0.04,304.92,297.15,293.15,0.0,0.0,305.08,0.54,0.05,0.05,304.43,297.15,293.15,0.0,0.0,305.08,0.54,0.05,0.23,305.08,284.95,304.74,297.95,304.92,304.98,305.07,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.14,0.35,0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.17,285.82,298.32,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17074200.0,304.98,297.15,293.15,0.0,0.0,305.0,0.54,0.05,0.05,305.04,297.15,293.15,0.0,0.0,305.0,0.54,0.05,0.05,304.98,297.15,293.15,0.0,0.0,305.0,0.54,0.05,0.04,304.93,297.15,293.15,0.0,0.0,305.0,0.54,0.05,0.05,304.44,297.15,293.15,0.0,0.0,305.0,0.54,0.05,0.23,305.0,284.95,304.45,297.81,304.84,304.99,304.99,1.0,0.15,0.49,0.49,1.0,1.0,0.49,0.14,0.35,0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,282.17,285.82,298.17,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17074500.0,304.99,297.15,293.15,0.0,0.0,304.9,0.59,0.05,0.05,305.04,297.15,293.15,0.0,0.0,304.9,0.99,1.0,0.22,304.99,297.15,293.15,0.0,0.0,304.9,0.59,0.05,0.04,304.93,297.15,293.15,0.0,0.0,304.9,0.59,0.05,0.05,304.45,297.15,293.15,0.0,0.0,304.9,0.59,0.05,0.23,304.9,284.95,304.25,297.71,304.78,304.99,304.89,1.0,0.16,0.5,0.5,1.0,1.0,0.69,0.2,0.49,0.04,1.0,0.0,0.0,18.95,43.0,0.0,0.0,41.16,1.0,282.17,285.82,298.03,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17074800.0,304.99,297.15,293.15,0.0,0.0,304.8,0.98,1.0,0.18,305.04,297.15,293.15,0.0,0.0,304.8,0.98,1.0,0.19,305.0,297.15,293.15,0.0,0.0,304.8,0.98,1.0,0.14,304.94,297.15,293.15,0.0,0.0,304.8,0.98,1.0,0.19,304.45,297.15,293.15,0.0,0.0,304.8,0.61,0.05,0.23,304.8,284.95,304.15,297.65,304.74,305.0,304.8,1.0,0.22,0.5,0.5,1.0,1.0,1.13,0.35,0.79,0.12,1.0,0.0,0.0,22.13,83.0,0.0,0.0,125.47,1.0,282.17,285.82,297.91,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17075100.0,304.98,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.3,305.05,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.31,305.01,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.23,304.94,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.31,304.46,297.15,293.15,0.0,0.0,304.74,0.52,0.05,0.23,304.74,284.95,304.14,297.65,304.72,305.0,304.74,1.0,0.32,0.48,0.48,1.0,1.0,1.67,0.54,1.13,0.15,1.0,0.0,0.0,44.98,143.0,0.0,0.0,392.12,1.0,282.16,285.82,297.83,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17075400.0,304.98,297.15,293.15,0.0,0.0,304.73,1.0,1.0,0.43,305.05,297.15,293.15,0.0,0.0,304.73,1.0,1.0,0.45,305.02,297.15,293.15,0.0,0.0,304.73,1.0,1.0,0.33,304.94,297.15,293.15,0.0,0.0,304.73,1.0,1.0,0.45,304.46,297.15,293.15,0.0,0.0,304.73,0.46,0.05,0.23,304.73,284.95,304.2,297.7,304.74,305.0,304.73,1.0,0.43,0.45,0.45,1.0,1.0,2.27,0.73,1.54,0.2,1.0,0.0,0.0,86.9,203.0,5.14,0.0,998.24,1.0,282.16,285.82,297.78,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17075700.0,304.99,297.15,293.15,0.0,0.0,304.77,1.0,1.0,0.55,305.05,297.15,293.15,0.0,0.0,304.77,1.0,1.0,0.58,305.03,297.15,293.15,0.0,0.0,304.77,1.0,1.0,0.43,304.95,297.15,293.15,0.0,0.0,304.77,1.0,1.0,0.58,304.47,297.15,293.15,0.0,0.0,304.76,0.41,0.05,0.24,304.76,284.95,304.3,297.79,304.79,305.0,304.77,1.0,0.55,0.42,0.42,1.0,1.0,2.85,0.87,1.98,0.22,1.0,0.0,0.0,142.08,243.0,28.96,0.0,2011.76,1.0,282.16,285.82,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17076000.0,305.0,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.66,305.06,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.69,305.04,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.51,304.96,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.69,304.48,297.15,293.15,0.0,0.0,304.82,0.38,0.05,0.25,304.82,284.95,304.43,297.9,304.85,305.01,304.83,1.0,0.65,0.38,0.38,1.0,1.0,3.38,0.96,2.41,0.19,1.0,0.0,0.0,202.99,283.0,42.63,0.0,3363.79,1.0,282.16,285.82,297.79,297.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17076300.0,305.01,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.75,305.07,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.79,305.06,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.59,304.98,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.79,304.49,297.15,293.15,0.0,0.0,304.89,0.35,0.05,0.26,304.89,284.95,304.59,298.03,304.91,305.03,304.89,1.0,0.74,0.35,0.35,1.0,1.0,3.83,1.01,2.82,0.14,1.0,0.0,0.0,264.2,343.0,47.01,0.0,4932.8,1.0,282.16,285.82,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17076600.0,305.04,297.15,293.15,0.0,0.0,304.96,1.0,1.0,0.84,305.09,297.15,293.15,0.0,0.0,304.96,1.0,1.0,0.88,305.09,297.15,293.15,0.0,0.0,304.96,1.0,1.0,0.65,305.0,297.15,293.15,0.0,0.0,304.96,1.0,1.0,0.88,304.5,297.15,293.15,0.0,0.0,304.96,0.34,0.05,0.26,304.96,284.95,304.75,298.16,304.98,305.05,304.96,1.0,0.81,0.32,0.32,1.0,1.0,4.22,1.03,3.19,0.07,1.0,0.0,0.0,323.38,383.0,46.21,0.0,6627.51,1.0,282.16,285.83,297.94,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17076900.0,305.06,297.15,293.15,0.0,0.0,305.02,1.0,1.0,0.9,305.11,297.15,293.15,0.0,0.0,305.02,1.0,1.0,0.95,305.11,297.15,293.15,0.0,0.0,305.02,1.0,1.0,0.7,305.02,297.15,293.15,0.0,0.0,305.02,1.0,1.0,0.95,304.51,297.15,293.15,0.0,0.0,305.02,0.33,0.05,0.27,305.02,284.95,304.91,298.29,305.04,305.08,305.02,1.0,0.87,0.3,0.3,1.0,1.0,4.51,1.01,3.5,-0.01,1.0,0.0,0.0,373.41,410.0,41.81,0.0,8151.64,1.0,282.16,285.83,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17077200.0,305.07,297.15,293.15,0.0,0.0,305.07,0.99,1.0,0.9,305.13,297.15,293.15,0.0,0.0,305.07,0.99,1.0,0.95,305.13,297.15,293.15,0.0,0.0,305.07,0.99,1.0,0.7,305.04,297.15,293.15,0.0,0.0,305.07,0.99,1.0,0.95,304.52,297.15,293.15,0.0,0.0,305.07,0.32,0.05,0.28,305.07,284.95,305.04,298.41,305.08,305.09,305.07,1.0,0.88,0.28,0.28,1.0,1.0,4.53,0.94,3.6,-0.09,1.0,0.0,0.0,404.05,410.0,32.5,0.0,8460.18,1.0,282.16,285.83,298.15,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17077500.0,305.09,297.15,293.15,0.0,0.0,305.11,0.98,1.0,0.9,305.14,297.15,293.15,0.0,0.0,305.11,0.98,1.0,0.95,305.15,297.15,293.15,0.0,0.0,305.11,0.98,1.0,0.7,305.06,297.15,293.15,0.0,0.0,305.11,0.98,1.0,0.95,304.53,297.15,293.15,0.0,0.0,305.11,0.32,0.05,0.28,305.11,284.95,305.15,298.5,305.12,305.11,305.11,1.0,0.89,0.27,0.27,1.0,1.0,4.53,0.89,3.64,-0.13,1.0,0.0,0.0,409.04,410.0,27.21,0.0,8507.77,1.0,282.16,285.83,298.25,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17077800.0,305.11,297.15,293.15,0.0,0.0,305.14,0.98,1.0,0.9,305.16,297.15,293.15,0.0,0.0,305.14,0.98,1.0,0.95,305.17,297.15,293.15,0.0,0.0,305.14,0.98,1.0,0.7,305.07,297.15,293.15,0.0,0.0,305.14,0.98,1.0,0.95,304.54,297.15,293.15,0.0,0.0,305.14,0.32,0.05,0.28,305.14,284.95,305.21,298.56,305.15,305.13,305.14,1.0,0.89,0.25,0.25,1.0,1.0,4.53,0.84,3.69,-0.18,1.0,0.0,0.0,409.83,410.0,19.34,0.0,8515.88,1.0,282.16,285.83,298.35,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17078100.0,305.12,297.15,293.15,0.0,0.0,305.15,0.98,1.0,0.9,305.17,297.15,293.15,0.0,0.0,305.15,0.98,1.0,0.95,305.17,297.15,293.15,0.0,0.0,305.15,0.98,1.0,0.7,305.09,297.15,293.15,0.0,0.0,305.15,0.98,1.0,0.95,304.56,297.15,293.15,0.0,0.0,305.15,0.32,0.05,0.28,305.15,284.95,305.22,298.57,305.15,305.14,305.15,1.0,0.89,0.24,0.24,1.0,1.0,4.53,0.8,3.73,-0.22,1.0,0.0,0.0,409.95,410.0,8.35,0.0,8517.67,1.0,282.16,285.83,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17078400.0,305.12,297.15,293.15,0.0,0.0,305.15,0.98,1.0,0.9,305.17,297.15,293.15,0.0,0.0,305.15,0.98,1.0,0.95,305.18,297.15,293.15,0.0,0.0,305.15,0.98,1.0,0.7,305.09,297.15,293.15,0.0,0.0,305.15,0.98,1.0,0.95,304.56,297.15,293.15,0.0,0.0,305.15,0.32,0.05,0.28,305.15,284.95,305.15,298.52,305.14,305.14,305.15,1.0,0.89,0.23,0.23,1.0,1.0,4.53,0.77,3.77,-0.26,1.0,0.0,0.0,409.97,410.0,0.0,0.0,8518.43,1.0,282.16,285.83,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17078700.0,305.12,297.15,293.15,0.0,0.0,305.12,0.98,1.0,0.9,305.17,297.15,293.15,0.0,0.0,305.12,0.98,1.0,0.95,305.17,297.15,293.15,0.0,0.0,305.12,0.98,1.0,0.7,305.09,297.15,293.15,0.0,0.0,305.12,0.98,1.0,0.95,304.57,297.15,293.15,0.0,0.0,305.12,0.32,0.05,0.28,305.12,284.95,305.04,298.44,305.12,305.14,305.12,1.0,0.89,0.22,0.22,1.0,1.0,4.53,0.73,3.8,-0.29,1.0,0.0,0.0,409.98,410.0,0.0,0.0,8518.99,1.0,282.16,285.83,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17079000.0,305.11,297.15,293.15,0.0,0.0,305.09,0.98,1.0,0.9,305.16,297.15,293.15,0.0,0.0,305.09,0.98,1.0,0.95,305.17,297.15,293.15,0.0,0.0,305.09,0.98,1.0,0.7,305.09,297.15,293.15,0.0,0.0,305.09,0.98,1.0,0.95,304.57,297.15,293.15,0.0,0.0,305.1,0.32,0.05,0.28,305.09,284.95,304.93,298.36,305.09,305.13,305.09,1.0,0.89,0.21,0.21,1.0,1.0,4.53,0.7,3.83,-0.32,1.0,0.0,0.0,409.98,410.0,0.0,0.0,8519.46,1.0,282.16,285.83,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17079300.0,305.11,297.15,293.15,0.0,0.0,305.06,0.98,1.0,0.9,305.16,297.15,293.15,0.0,0.0,305.06,0.98,1.0,0.95,305.16,297.15,293.15,0.0,0.0,305.06,0.98,1.0,0.7,305.08,297.15,293.15,0.0,0.0,305.06,0.98,1.0,0.95,304.57,297.15,293.15,0.0,0.0,305.06,0.32,0.05,0.28,305.06,284.95,304.82,298.28,305.06,305.12,305.06,1.0,0.89,0.21,0.21,1.0,1.0,4.53,0.67,3.86,-0.35,1.0,0.0,0.0,409.98,410.0,0.0,0.0,8519.91,1.0,282.16,285.83,298.4,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17079600.0,305.1,297.15,293.15,0.0,0.0,305.03,0.98,1.0,0.9,305.14,297.15,293.15,0.0,0.0,305.03,0.98,1.0,0.95,305.15,297.15,293.15,0.0,0.0,305.03,0.98,1.0,0.7,305.07,297.15,293.15,0.0,0.0,305.03,0.98,1.0,0.95,304.57,297.15,293.15,0.0,0.0,305.03,0.32,0.05,0.28,305.03,284.95,304.71,298.19,305.02,305.11,305.03,1.0,0.89,0.2,0.2,1.0,1.0,4.53,0.65,3.89,-0.38,1.0,0.0,0.0,409.98,410.0,0.0,0.0,8520.31,1.0,282.16,285.84,298.34,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17079900.0,305.08,297.15,293.15,0.0,0.0,305.0,0.98,1.0,0.9,305.13,297.15,293.15,0.0,0.0,305.0,0.98,1.0,0.95,305.13,297.15,293.15,0.0,0.0,305.0,0.98,1.0,0.7,305.06,297.15,293.15,0.0,0.0,305.0,0.98,1.0,0.95,304.56,297.15,293.15,0.0,0.0,305.0,0.32,0.05,0.28,305.0,284.95,304.6,298.11,304.99,305.1,305.0,1.0,0.89,0.19,0.19,1.0,1.0,4.53,0.62,3.91,-0.4,1.0,0.0,0.0,409.99,410.0,0.0,0.0,8520.67,1.0,282.16,285.84,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17080200.0,305.07,297.15,293.15,0.0,0.0,304.96,0.98,1.0,0.9,305.12,297.15,293.15,0.0,0.0,304.96,0.98,1.0,0.95,305.12,297.15,293.15,0.0,0.0,304.96,0.98,1.0,0.7,305.05,297.15,293.15,0.0,0.0,304.96,0.98,1.0,0.95,304.56,297.15,293.15,0.0,0.0,304.96,0.32,0.05,0.28,304.96,284.95,304.49,298.03,304.95,305.09,304.96,1.0,0.89,0.19,0.19,1.0,1.0,4.53,0.6,3.93,-0.42,1.0,0.0,0.0,409.99,410.0,0.0,0.0,8521.0,1.0,282.16,285.84,298.21,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17080500.0,305.06,297.15,293.15,0.0,0.0,304.92,0.98,1.0,0.9,305.11,297.15,293.15,0.0,0.0,304.92,0.98,1.0,0.95,305.11,297.15,293.15,0.0,0.0,304.92,0.98,1.0,0.7,305.03,297.15,293.15,0.0,0.0,304.92,0.98,1.0,0.95,304.56,297.15,293.15,0.0,0.0,304.93,0.32,0.05,0.28,304.92,284.95,304.37,297.94,304.92,305.08,304.92,1.0,0.89,0.18,0.18,1.0,1.0,4.53,0.58,3.95,-0.44,1.0,0.0,0.0,409.99,410.0,0.0,0.0,8521.31,1.0,282.16,285.84,298.13,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17080800.0,305.05,297.15,293.15,0.0,0.0,304.89,0.98,1.0,0.9,305.1,297.15,293.15,0.0,0.0,304.89,0.98,1.0,0.95,305.1,297.15,293.15,0.0,0.0,304.89,0.98,1.0,0.7,305.02,297.15,293.15,0.0,0.0,304.89,0.98,1.0,0.95,304.55,297.15,293.15,0.0,0.0,304.89,0.32,0.05,0.28,304.89,284.95,304.25,297.85,304.88,305.06,304.89,1.0,0.89,0.17,0.17,1.0,1.0,4.53,0.57,3.97,-0.46,1.0,0.0,0.0,409.99,410.0,0.0,0.0,8521.58,1.0,282.16,285.84,298.05,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17081100.0,305.03,297.15,293.15,0.0,0.0,304.85,0.98,1.0,0.9,305.08,297.15,293.15,0.0,0.0,304.85,0.98,1.0,0.95,305.08,297.15,293.15,0.0,0.0,304.85,0.98,1.0,0.7,305.01,297.15,293.15,0.0,0.0,304.85,0.98,1.0,0.95,304.55,297.15,293.15,0.0,0.0,304.85,0.32,0.05,0.28,304.85,284.95,304.13,297.76,304.84,305.05,304.85,1.0,0.89,0.17,0.17,1.0,1.0,4.53,0.55,3.98,-0.47,1.0,0.0,0.0,409.99,410.0,0.0,0.0,8521.84,1.0,282.16,285.84,297.97,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17081400.0,305.02,297.15,293.15,0.0,0.0,304.81,0.98,1.0,0.9,305.07,297.15,293.15,0.0,0.0,304.81,0.98,1.0,0.95,305.07,297.15,293.15,0.0,0.0,304.81,0.98,1.0,0.7,305.0,297.15,293.15,0.0,0.0,304.81,0.98,1.0,0.95,304.55,297.15,293.15,0.0,0.0,304.82,0.32,0.05,0.28,304.81,284.95,304.01,297.67,304.81,305.04,304.81,1.0,0.89,0.16,0.16,1.0,1.0,4.53,0.54,4.0,-0.49,1.0,0.0,0.0,409.99,410.0,0.0,0.0,8522.07,1.0,282.16,285.84,297.89,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17081700.0,304.98,297.15,293.15,0.0,0.0,304.02,1.0,1.0,0.51,305.05,297.15,293.15,0.0,0.0,304.02,1.0,1.0,0.54,305.05,297.15,293.15,0.0,0.0,304.02,1.0,1.0,0.4,304.97,297.15,293.15,0.0,0.0,304.02,1.0,1.0,0.54,304.52,297.15,293.15,0.0,0.0,304.02,1.0,1.0,2.57,304.02,284.95,303.88,297.58,303.88,305.01,304.01,1.0,0.97,1.0,1.0,0.0,1.0,5.49,5.49,0.0,4.23,1.0,0.0,0.0,277.62,410.0,0.0,0.0,12131.74,1.0,282.16,285.84,297.8,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17082000.0,304.81,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.53,304.9,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,304.89,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.41,304.81,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,303.75,297.48,303.75,304.85,303.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.23,410.0,0.0,0.0,13467.75,1.0,282.16,285.84,297.71,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17082300.0,304.71,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.53,304.81,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.41,304.71,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,304.24,297.15,293.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,303.62,297.38,303.62,304.76,303.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.23,410.0,0.0,0.0,13467.72,1.0,282.16,285.84,297.62,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17082600.0,304.65,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.53,304.74,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,303.52,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,303.52,1.0,1.0,2.66,303.52,284.95,303.5,297.28,303.5,304.69,303.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.24,410.0,0.0,0.0,13467.69,1.0,282.16,285.84,297.52,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17082900.0,304.59,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.53,304.69,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.41,304.6,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,303.37,297.17,303.37,304.64,303.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,0.0,0.0,13467.67,1.0,282.16,285.85,297.42,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17083200.0,304.54,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.53,304.64,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.41,304.55,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,303.25,297.06,303.25,304.59,303.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,0.0,0.0,13467.65,1.0,282.16,285.85,297.32,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17083500.0,304.49,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,304.6,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.5,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.13,296.96,303.13,304.54,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,0.0,0.0,13467.64,1.0,282.16,285.85,297.22,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17083800.0,304.44,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,303.03,1.0,1.0,2.66,303.02,284.95,303.0,296.86,303.0,304.5,303.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.26,410.0,0.0,0.0,13467.63,1.0,282.16,285.85,297.12,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17084100.0,304.39,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.53,304.5,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.41,304.41,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,284.95,302.88,296.76,302.88,304.45,302.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.26,410.0,0.0,0.0,13467.62,1.0,282.16,285.85,297.02,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17084400.0,304.33,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.41,304.36,297.15,293.15,0.0,0.0,302.77,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,302.74,296.67,302.75,304.39,302.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,0.0,0.0,13467.63,1.0,282.16,285.85,296.92,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17084700.0,304.27,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.41,304.31,297.15,293.15,0.0,0.0,302.63,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,302.61,296.59,302.61,304.34,302.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,0.0,0.0,13467.64,1.0,282.16,285.85,296.83,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17085000.0,304.21,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.56,304.32,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.41,304.25,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,302.46,296.53,302.46,304.28,302.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,0.0,0.0,13467.64,1.0,282.16,285.85,296.74,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17085300.0,304.15,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.56,304.26,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.41,304.19,297.15,293.15,0.0,0.0,302.34,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,302.31,296.47,302.31,304.22,302.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.26,410.0,0.0,0.0,13467.61,1.0,282.16,285.85,296.66,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17085600.0,304.08,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.53,304.23,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,302.18,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,302.15,296.43,302.15,304.16,302.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.26,410.0,0.0,0.0,13467.58,1.0,282.16,285.85,296.6,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17085900.0,304.02,297.15,293.15,0.0,0.0,302.01,1.0,1.0,0.53,304.17,297.15,293.15,0.0,0.0,302.01,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,302.01,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,302.01,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,302.01,1.0,1.0,2.66,302.01,284.95,301.98,296.39,301.98,304.1,302.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,0.0,0.0,13467.55,1.0,282.15,285.85,296.54,296.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17086200.0,303.95,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.41,304.02,297.15,293.15,0.0,0.0,301.85,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,301.85,1.0,1.0,2.66,301.85,284.95,301.82,296.36,301.82,304.04,301.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.5,1.0,282.15,285.85,296.49,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17086500.0,303.89,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.53,304.05,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,301.68,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,301.68,1.0,1.0,2.66,301.68,284.95,301.65,296.32,301.65,303.98,301.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.45,1.0,282.15,285.86,296.44,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17086800.0,303.82,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,301.51,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,301.51,1.0,1.0,2.66,301.51,284.95,301.48,296.28,301.48,303.92,301.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,0.0,0.0,13467.38,1.0,282.15,285.86,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17087100.0,303.76,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,303.93,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,284.95,301.32,296.24,301.32,303.86,301.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,0.0,0.0,13467.29,1.0,282.15,285.86,296.35,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17087400.0,303.69,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.53,303.87,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.41,303.79,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.18,1.0,1.0,2.66,301.18,284.95,301.15,296.2,301.15,303.8,301.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.2,1.0,282.15,285.86,296.31,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17087700.0,303.63,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,301.01,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,301.01,1.0,1.0,2.66,301.01,284.95,300.98,296.16,300.98,303.74,301.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,0.0,0.0,13467.13,1.0,282.15,285.86,296.27,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17088000.0,303.57,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,303.76,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,284.95,300.82,296.11,300.82,303.68,300.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,0.0,0.0,13467.07,1.0,282.15,285.86,296.23,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17088300.0,303.5,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,300.68,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,300.68,1.0,1.0,2.66,300.68,284.95,300.65,296.07,300.65,303.62,300.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.01,1.0,282.15,285.86,296.19,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17088600.0,303.44,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,284.95,300.48,296.02,300.48,303.55,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.95,1.0,282.15,285.86,296.14,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17088900.0,303.37,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,284.95,300.32,295.98,300.32,303.49,300.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.9,1.0,282.15,285.86,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17089200.0,303.31,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,300.18,1.0,1.0,2.66,300.18,284.95,300.15,295.93,300.15,303.43,300.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.85,1.0,282.15,285.86,296.05,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17089500.0,303.58,303.15,285.15,0.0,0.0,302.57,1.0,0.99,0.53,303.72,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,302.57,1.0,0.93,2.66,302.57,284.95,299.98,295.88,302.83,303.65,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.37,410.0,1292.71,0.0,13478.81,0.0,282.15,285.86,296.0,296.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17089800.0,303.84,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,302.93,1.0,0.96,2.66,302.93,284.95,299.82,295.83,302.98,303.89,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.38,410.0,226.37,0.0,13478.8,0.0,282.15,285.86,295.96,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17090100.0,303.94,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,303.01,1.0,0.98,2.66,303.01,284.95,299.65,295.77,303.02,303.99,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.4,410.0,43.44,0.0,13478.75,0.0,282.15,285.86,295.91,295.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17090400.0,303.97,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,299.48,295.72,303.0,304.02,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.4,410.0,0.0,0.0,13478.71,0.0,282.15,285.86,295.86,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17090700.0,303.98,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,299.32,295.66,302.97,304.02,302.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,0.0,0.0,13478.64,0.0,282.15,285.87,295.81,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17091000.0,303.97,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,299.15,295.61,302.92,304.01,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,0.0,0.0,13478.53,0.0,282.15,285.87,295.75,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17091300.0,303.95,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,298.98,295.55,302.87,304.0,302.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,0.0,0.0,13478.44,0.0,282.15,285.87,295.7,295.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17091600.0,303.93,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,298.82,295.49,302.82,303.98,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.38,0.0,282.15,285.87,295.65,295.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
