time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17091900.0,303.91,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.02,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.94,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.65,295.44,302.77,303.96,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.33,0.0,282.15,285.87,295.59,295.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17092200.0,303.89,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,298.48,295.38,302.71,303.94,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.29,0.0,282.15,285.87,295.53,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17092500.0,303.87,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,298.32,295.31,302.66,303.91,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.27,0.0,282.15,285.87,295.48,295.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17092800.0,303.85,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,284.95,298.15,295.25,302.6,303.89,302.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,282.15,285.87,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17093100.0,303.82,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,298.02,295.2,302.56,303.87,302.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,282.15,285.87,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17093400.0,303.8,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,297.94,295.18,302.53,303.85,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,282.15,285.87,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17093700.0,303.79,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,297.92,295.17,302.51,303.83,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,282.15,285.87,295.27,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17094000.0,303.78,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,297.93,295.18,302.5,303.82,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,282.15,285.87,295.24,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17094300.0,303.77,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,303.81,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,297.97,295.2,302.5,303.81,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,2.19,0.0,13478.25,0.0,282.15,285.88,295.22,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17094600.0,303.76,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,298.02,295.22,302.51,303.8,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,6.1,0.0,13478.25,0.0,282.15,285.88,295.22,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17094900.0,303.76,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,298.09,295.25,302.52,303.8,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,8.12,0.0,13478.26,0.0,282.15,285.88,295.23,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17095200.0,303.75,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,298.15,295.28,302.53,303.79,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,8.18,0.0,13478.26,0.0,282.15,285.88,295.24,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17095500.0,303.75,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,298.2,295.29,302.53,303.79,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,6.27,0.0,13478.26,0.0,282.15,285.88,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17095800.0,303.75,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,298.22,295.3,302.54,303.78,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,2.38,0.0,13478.26,0.0,282.15,285.88,295.27,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17096100.0,303.74,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,298.21,295.28,302.53,303.78,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,282.15,285.88,295.27,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17096400.0,303.73,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,298.15,295.25,302.51,303.77,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,282.15,285.88,295.27,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17096700.0,303.72,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,298.07,295.21,302.48,303.76,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,282.14,285.88,295.26,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17097000.0,303.71,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,302.46,1.0,1.0,2.66,302.46,284.95,297.98,295.17,302.45,303.74,302.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,282.14,285.88,295.24,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17097300.0,303.69,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.53,303.81,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,284.95,297.9,295.14,302.42,303.73,302.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,282.14,285.88,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17097600.0,303.68,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,303.73,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,297.82,295.11,302.39,303.71,302.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.24,0.0,282.14,285.88,295.18,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17097900.0,303.67,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,297.73,295.08,302.36,303.7,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,282.14,285.89,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17098200.0,303.65,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,303.7,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,297.65,295.06,302.33,303.68,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.22,0.0,282.14,285.89,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17098500.0,303.64,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.53,303.76,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,297.57,295.04,302.3,303.67,302.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.21,0.0,282.14,285.89,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17098800.0,303.62,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.41,303.67,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,284.95,297.48,295.02,302.27,303.66,302.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,282.14,285.89,295.08,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17099100.0,303.61,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.41,303.66,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,284.95,297.4,295.01,302.24,303.64,302.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.18,0.0,282.14,285.89,295.06,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17099400.0,303.59,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,297.32,295.0,302.21,303.63,302.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.17,0.0,282.14,285.89,295.05,295.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17099700.0,303.58,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,302.19,1.0,1.0,2.66,302.19,284.95,297.23,294.99,302.18,303.61,302.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,282.14,285.89,295.03,295.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17100000.0,303.56,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,297.15,294.99,302.15,303.6,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,282.14,285.89,295.02,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17100300.0,303.55,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.53,303.68,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.41,303.61,303.15,285.15,0.0,0.0,302.13,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,284.95,297.06,295.0,302.12,303.58,302.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,282.14,285.89,295.01,295.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17100600.0,303.53,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,284.95,296.97,295.03,302.09,303.57,302.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,282.14,285.89,295.01,295.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17100900.0,303.51,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.41,303.58,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,284.95,296.88,295.08,302.05,303.55,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,282.14,285.89,295.03,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17101200.0,303.5,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.56,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,302.03,1.0,1.0,2.66,302.03,284.95,296.78,295.14,302.02,303.53,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,282.14,285.89,295.05,295.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17101500.0,303.48,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.41,303.54,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,301.99,1.0,1.0,2.66,301.99,284.95,296.68,295.21,301.98,303.52,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.04,0.0,282.14,285.89,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17101800.0,303.46,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,296.59,295.27,301.95,303.5,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,282.14,285.9,295.14,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17102100.0,303.44,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,301.92,1.0,1.0,2.66,301.92,284.95,296.5,295.33,301.92,303.48,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,282.14,285.9,295.19,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17102400.0,303.43,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.56,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,296.41,295.39,301.88,303.46,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.86,0.0,282.14,285.9,295.24,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17102700.0,303.41,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.53,303.55,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,284.95,296.33,295.43,301.85,303.45,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.14,285.9,295.29,295.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17103000.0,303.39,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.53,303.53,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,301.83,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.83,1.0,1.0,2.66,301.83,284.95,296.26,295.45,301.82,303.43,301.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.14,285.9,295.34,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17103300.0,303.38,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.53,303.52,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,301.8,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.8,1.0,1.0,2.66,301.8,284.95,296.2,295.45,301.8,303.41,301.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.14,285.9,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17103600.0,303.36,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,301.78,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.78,1.0,0.99,2.66,301.78,284.95,296.15,295.42,301.77,303.4,301.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.14,285.9,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17103900.0,303.35,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.53,303.49,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.41,303.42,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.76,1.0,0.99,2.66,301.76,284.95,296.11,295.39,301.76,303.38,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.14,285.9,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17104200.0,303.33,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,301.74,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.74,1.0,0.99,2.66,301.74,284.95,296.09,295.37,301.74,303.37,301.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.14,285.9,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17104500.0,303.32,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,301.73,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,301.73,1.0,0.99,2.66,301.73,284.95,296.08,295.35,301.73,303.36,301.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.14,285.9,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17104800.0,303.31,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.72,1.0,0.98,2.66,301.72,284.95,296.08,295.35,301.72,303.35,301.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.14,285.9,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17105100.0,303.3,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.53,303.44,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,301.71,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.71,1.0,0.98,2.66,301.71,284.95,296.08,295.35,301.71,303.34,301.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.14,285.9,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17105400.0,303.29,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.37,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,301.7,1.0,0.98,2.66,301.7,284.95,296.09,295.36,301.7,303.32,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,282.14,285.9,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17105700.0,303.28,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.36,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,301.7,1.0,0.97,2.66,301.7,284.95,296.1,295.37,301.7,303.32,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,282.14,285.91,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17106000.0,303.27,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.53,303.42,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.41,303.35,303.15,285.15,0.0,0.0,301.7,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,301.7,1.0,0.97,2.66,301.7,284.95,296.11,295.39,301.69,303.31,301.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,282.14,285.91,295.37,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17106300.0,303.26,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.34,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.69,1.0,0.97,2.66,301.69,284.95,296.13,295.4,301.69,303.3,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.04,0.0,282.14,285.91,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17106600.0,303.25,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.53,303.4,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,301.69,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.69,1.0,0.96,2.66,301.69,284.95,296.14,295.41,301.69,303.29,301.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,282.14,285.91,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17106900.0,303.25,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.53,303.39,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.68,1.0,0.96,2.66,301.68,284.95,296.15,295.42,301.68,303.28,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,282.14,285.91,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17107200.0,303.24,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.53,303.38,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,301.68,1.0,0.96,2.66,301.68,284.95,296.15,295.42,301.68,303.27,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,282.13,285.91,295.41,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17107500.0,303.23,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.53,303.38,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.41,303.31,303.15,285.15,0.0,0.0,301.67,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,301.67,1.0,0.95,2.66,301.67,284.95,296.15,295.42,301.67,303.26,301.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,282.13,285.91,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17107800.0,303.22,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.53,303.37,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,301.66,1.0,0.95,2.66,301.66,284.95,296.15,295.42,301.66,303.25,301.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.05,0.0,282.13,285.91,295.42,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17108100.0,303.21,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.53,303.36,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,301.66,1.0,1.0,0.56,303.03,303.15,285.15,0.0,0.0,301.66,1.0,0.94,2.66,301.66,284.95,296.15,295.42,301.66,303.25,301.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,282.13,285.91,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17108400.0,303.2,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.53,303.35,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,301.65,1.0,0.94,2.66,301.65,284.95,296.15,295.42,301.65,303.24,301.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,282.13,285.91,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17108700.0,303.2,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.34,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.02,303.15,285.15,0.0,0.0,301.64,1.0,0.93,2.66,301.64,284.95,296.15,295.42,301.64,303.23,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,282.13,285.91,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17109000.0,303.19,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.33,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.64,1.0,0.93,2.66,301.64,284.95,296.15,295.42,301.64,303.22,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,282.13,285.91,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17109300.0,303.18,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.53,303.33,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.01,303.15,285.15,0.0,0.0,301.63,1.0,0.92,2.66,301.63,284.95,296.15,295.42,301.63,303.21,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.86,0.0,282.13,285.91,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17109600.0,303.17,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.53,303.32,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.0,303.15,285.15,0.0,0.0,301.62,1.0,0.92,2.66,301.62,284.95,296.15,295.42,301.62,303.2,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.13,285.92,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17109900.0,303.16,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.53,303.31,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.0,303.15,285.15,0.0,0.0,301.62,1.0,0.91,2.66,301.62,284.95,296.15,295.42,301.62,303.2,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17110200.0,303.15,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.53,303.3,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,301.61,1.0,0.91,2.66,301.61,284.95,296.15,295.42,301.61,303.19,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17110500.0,303.15,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.53,303.29,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,302.99,303.15,285.15,0.0,0.0,301.61,1.0,0.9,2.66,301.61,284.95,296.15,295.42,301.6,303.18,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17110800.0,303.14,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.53,303.28,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,302.98,303.15,285.15,0.0,0.0,301.6,1.0,0.89,2.66,301.6,284.95,296.15,295.42,301.6,303.17,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17111100.0,303.13,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.53,303.28,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,302.98,303.15,285.15,0.0,0.0,301.59,1.0,0.89,2.66,301.59,284.95,296.13,295.42,301.59,303.16,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17111400.0,303.12,303.15,285.15,0.0,0.0,301.57,1.0,0.99,0.53,303.27,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,302.97,303.15,285.15,0.0,0.0,301.57,1.0,0.88,2.66,301.57,284.95,296.08,295.41,301.57,303.15,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17111700.0,303.1,303.15,285.15,0.0,0.0,301.54,1.0,0.99,0.53,303.26,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,302.96,303.15,285.15,0.0,0.0,301.54,1.0,0.87,2.66,301.54,284.95,295.99,295.38,301.54,303.14,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17112000.0,303.09,303.15,285.15,0.0,0.0,301.51,1.0,0.99,0.53,303.24,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,302.95,303.15,285.15,0.0,0.0,301.51,1.0,0.87,2.66,301.51,284.95,295.89,295.36,301.51,303.13,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17112300.0,303.07,303.15,285.15,0.0,0.0,301.47,1.0,0.98,0.53,303.23,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,302.94,303.15,285.15,0.0,0.0,301.47,1.0,0.86,2.66,301.47,284.95,295.77,295.33,301.47,303.11,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17112600.0,303.06,303.15,285.15,0.0,0.0,301.43,1.0,0.98,0.53,303.21,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,302.93,303.15,285.15,0.0,0.0,301.43,1.0,0.85,2.66,301.43,284.95,295.65,295.29,301.43,303.09,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17112900.0,303.04,303.15,285.15,0.0,0.0,301.39,1.0,0.97,0.53,303.19,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.39,1.0,1.0,0.56,302.91,303.15,285.15,0.0,0.0,301.39,1.0,0.84,2.66,301.39,284.95,295.53,295.26,301.39,303.08,301.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.33,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17113200.0,303.02,303.15,285.15,0.0,0.0,301.35,1.0,0.97,0.53,303.18,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.35,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.35,1.0,0.99,0.56,302.9,303.15,285.15,0.0,0.0,301.35,1.0,0.83,2.66,301.35,284.95,295.41,295.23,301.35,303.06,301.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.92,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17113500.0,303.0,303.15,285.15,0.0,0.0,301.31,1.0,0.96,0.53,303.16,303.15,285.15,0.0,0.0,301.31,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.31,1.0,0.99,0.41,303.1,303.15,285.15,0.0,0.0,301.31,1.0,0.99,0.56,302.88,303.15,285.15,0.0,0.0,301.31,1.0,0.82,2.66,301.31,284.95,295.31,295.2,301.31,303.04,301.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17113800.0,302.98,303.15,285.15,0.0,0.0,301.28,1.0,0.95,0.53,303.14,303.15,285.15,0.0,0.0,301.28,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.28,1.0,0.99,0.41,303.08,303.15,285.15,0.0,0.0,301.28,1.0,0.99,0.56,302.87,303.15,285.15,0.0,0.0,301.28,1.0,0.81,2.66,301.28,284.95,295.22,295.17,301.28,303.02,301.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17114100.0,302.96,303.15,285.15,0.0,0.0,301.26,1.0,0.95,0.53,303.13,303.15,285.15,0.0,0.0,301.26,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.26,1.0,0.99,0.41,303.07,303.15,285.15,0.0,0.0,301.26,1.0,0.98,0.56,302.86,303.15,285.15,0.0,0.0,301.26,1.0,0.8,2.66,301.26,284.95,295.17,295.16,301.25,303.01,301.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.22,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17114400.0,302.95,303.15,285.15,0.0,0.0,301.24,1.0,0.94,0.53,303.11,303.15,285.15,0.0,0.0,301.24,1.0,0.99,0.56,303.07,303.15,285.15,0.0,0.0,301.24,1.0,0.98,0.41,303.05,303.15,285.15,0.0,0.0,301.24,1.0,0.98,0.56,302.85,303.15,285.15,0.0,0.0,301.24,1.0,0.79,2.66,301.24,284.95,295.15,295.15,301.24,302.99,301.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17114700.0,302.94,303.15,285.15,0.0,0.0,301.23,1.0,0.93,0.53,303.1,303.15,285.15,0.0,0.0,301.23,1.0,0.99,0.56,303.06,303.15,285.15,0.0,0.0,301.23,1.0,0.98,0.41,303.04,303.15,285.15,0.0,0.0,301.23,1.0,0.97,0.56,302.84,303.15,285.15,0.0,0.0,301.23,1.0,0.78,2.66,301.23,284.95,295.15,295.15,301.23,302.98,301.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17115000.0,302.93,303.15,285.15,0.0,0.0,301.22,1.0,0.92,0.53,303.09,303.15,285.15,0.0,0.0,301.22,1.0,0.99,0.56,303.05,303.15,285.15,0.0,0.0,301.22,1.0,0.98,0.41,303.03,303.15,285.15,0.0,0.0,301.22,1.0,0.97,0.56,302.83,303.15,285.15,0.0,0.0,301.22,1.0,0.77,2.66,301.22,284.95,295.15,295.15,301.22,302.97,301.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17115300.0,302.92,303.15,285.15,0.0,0.0,301.22,1.0,0.91,0.53,303.08,303.15,285.15,0.0,0.0,301.22,1.0,0.99,0.56,303.04,303.15,285.15,0.0,0.0,301.22,1.0,0.97,0.41,303.02,303.15,285.15,0.0,0.0,301.22,1.0,0.97,0.56,302.83,303.15,285.15,0.0,0.0,301.22,1.0,0.76,2.66,301.22,284.95,295.15,295.15,301.21,302.96,301.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
