time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17115600.0,302.91,303.15,285.15,0.0,0.0,301.21,1.0,0.91,0.53,303.08,303.15,285.15,0.0,0.0,301.21,1.0,0.98,0.56,303.03,303.15,285.15,0.0,0.0,301.21,1.0,0.97,0.41,303.02,303.15,285.15,0.0,0.0,301.21,1.0,0.96,0.56,302.82,303.15,285.15,0.0,0.0,301.21,1.0,0.74,2.66,301.21,284.95,295.15,295.15,301.21,302.96,301.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17115900.0,302.9,303.15,285.15,0.0,0.0,301.2,1.0,0.9,0.53,303.07,303.15,285.15,0.0,0.0,301.2,1.0,0.98,0.56,303.02,303.15,285.15,0.0,0.0,301.2,1.0,0.96,0.41,303.01,303.15,285.15,0.0,0.0,301.2,1.0,0.95,0.56,302.82,303.15,285.15,0.0,0.0,301.2,1.0,0.73,2.66,301.2,284.95,295.15,295.15,301.2,302.95,301.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17116200.0,302.89,303.15,285.15,0.0,0.0,301.2,1.0,0.89,0.53,303.06,303.15,285.15,0.0,0.0,301.2,1.0,0.98,0.56,303.02,303.15,285.15,0.0,0.0,301.2,1.0,0.96,0.41,303.0,303.15,285.15,0.0,0.0,301.2,1.0,0.95,0.56,302.81,303.15,285.15,0.0,0.0,301.2,1.0,0.72,2.66,301.2,284.95,295.15,295.15,301.2,302.94,301.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17116500.0,302.89,303.15,285.15,0.0,0.0,301.19,1.0,0.88,0.53,303.06,303.15,285.15,0.0,0.0,301.19,1.0,0.97,0.56,303.01,303.15,285.15,0.0,0.0,301.19,1.0,0.95,0.41,302.99,303.15,285.15,0.0,0.0,301.19,1.0,0.94,0.56,302.81,303.15,285.15,0.0,0.0,301.19,1.0,0.71,2.66,301.19,284.95,295.15,295.15,301.19,302.94,301.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17116800.0,302.88,303.15,285.15,0.0,0.0,301.19,1.0,0.87,0.53,303.05,303.15,285.15,0.0,0.0,301.19,1.0,0.97,0.56,303.0,303.15,285.15,0.0,0.0,301.19,1.0,0.95,0.41,302.99,303.15,285.15,0.0,0.0,301.19,1.0,0.94,0.56,302.8,303.15,285.15,0.0,0.0,301.19,1.0,0.7,2.66,301.19,284.95,295.15,295.15,301.19,302.93,301.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17117100.0,302.87,303.15,285.15,0.0,0.0,301.18,1.0,0.86,0.53,303.04,303.15,285.15,0.0,0.0,301.18,1.0,0.96,0.56,303.0,303.15,285.15,0.0,0.0,301.18,1.0,0.94,0.41,302.98,303.15,285.15,0.0,0.0,301.18,1.0,0.93,0.56,302.8,303.15,285.15,0.0,0.0,301.18,1.0,0.69,2.66,301.18,284.95,295.15,295.15,301.18,302.92,301.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17117400.0,302.87,303.15,285.15,0.0,0.0,301.18,1.0,0.85,0.53,303.04,303.15,285.15,0.0,0.0,301.18,1.0,0.96,0.56,302.99,303.15,285.15,0.0,0.0,301.18,1.0,0.94,0.41,302.98,303.15,285.15,0.0,0.0,301.18,1.0,0.93,0.56,302.79,303.15,285.15,0.0,0.0,301.18,1.0,0.67,2.66,301.18,284.95,295.15,295.15,301.18,302.92,301.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.93,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17117700.0,302.86,303.15,285.15,0.0,0.0,301.18,1.0,0.84,0.53,303.03,303.15,285.15,0.0,0.0,301.18,1.0,0.96,0.56,302.99,303.15,285.15,0.0,0.0,301.18,1.0,0.93,0.41,302.97,303.15,285.15,0.0,0.0,301.18,1.0,0.92,0.56,302.79,303.15,285.15,0.0,0.0,301.18,1.0,0.66,2.66,301.18,284.95,295.15,295.15,301.17,302.91,301.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.13,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17118000.0,302.86,303.15,285.15,0.0,0.0,301.17,1.0,0.83,0.53,303.03,303.15,285.15,0.0,0.0,301.17,1.0,0.95,0.56,302.98,303.15,285.15,0.0,0.0,301.17,1.0,0.92,0.41,302.97,303.15,285.15,0.0,0.0,301.17,1.0,0.91,0.56,302.78,303.15,285.15,0.0,0.0,301.17,1.0,0.65,2.66,301.17,284.95,295.15,295.15,301.17,302.91,301.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17118300.0,302.85,303.15,285.15,0.0,0.0,301.17,1.0,0.82,0.53,303.02,303.15,285.15,0.0,0.0,301.17,1.0,0.95,0.56,302.98,303.15,285.15,0.0,0.0,301.17,1.0,0.92,0.41,302.96,303.15,285.15,0.0,0.0,301.17,1.0,0.91,0.56,302.78,303.15,285.15,0.0,0.0,301.17,1.0,0.64,2.66,301.17,284.95,295.15,295.15,301.17,302.9,301.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17118600.0,302.84,303.15,285.15,0.0,0.0,301.16,1.0,0.81,0.53,303.02,303.15,285.15,0.0,0.0,301.16,1.0,0.94,0.56,302.97,303.15,285.15,0.0,0.0,301.16,1.0,0.91,0.41,302.96,303.15,285.15,0.0,0.0,301.16,1.0,0.9,0.56,302.78,303.15,285.15,0.0,0.0,301.16,1.0,0.62,2.66,301.16,284.95,295.15,295.15,301.16,302.9,301.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17118900.0,302.84,303.15,285.15,0.0,0.0,301.16,1.0,0.8,0.53,303.01,303.15,285.15,0.0,0.0,301.16,1.0,0.94,0.56,302.96,303.15,285.15,0.0,0.0,301.16,1.0,0.9,0.41,302.95,303.15,285.15,0.0,0.0,301.16,1.0,0.89,0.56,302.77,303.15,285.15,0.0,0.0,301.16,1.0,0.61,2.66,301.16,284.95,295.15,295.15,301.16,302.89,301.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17119200.0,302.83,303.15,285.15,0.0,0.0,301.15,1.0,0.78,0.53,303.0,303.15,285.15,0.0,0.0,301.15,1.0,0.93,0.56,302.95,303.15,285.15,0.0,0.0,301.15,1.0,0.9,0.41,302.94,303.15,285.15,0.0,0.0,301.15,1.0,0.88,0.56,302.77,303.15,285.15,0.0,0.0,301.15,1.0,0.6,2.66,301.15,284.95,295.15,295.15,301.15,302.88,301.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.93,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17119500.0,302.82,303.15,285.15,0.0,0.0,301.15,1.0,0.77,0.54,302.99,303.15,285.15,0.0,0.0,301.15,1.0,0.93,0.57,302.94,303.15,285.15,0.0,0.0,301.15,1.0,0.89,0.42,302.93,303.15,285.15,0.0,0.0,301.15,1.0,0.88,0.57,302.76,303.15,285.15,0.0,0.0,301.15,0.99,0.58,2.62,301.15,284.95,295.15,295.15,301.14,302.87,301.15,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,297.81,410.0,0.0,0.0,13467.95,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17119800.0,302.8,303.15,285.15,0.0,0.0,301.14,1.0,0.76,0.55,302.98,303.15,285.15,0.0,0.0,301.14,1.0,0.92,0.58,302.93,303.15,285.15,0.0,0.0,301.14,1.0,0.88,0.43,302.92,303.15,285.15,0.0,0.0,301.14,1.0,0.87,0.58,302.76,303.15,285.15,0.0,0.0,301.14,0.98,0.57,2.57,301.14,284.95,295.15,295.15,301.14,302.86,301.14,1.0,1.0,0.0,0.0,1.0,1.0,5.67,0.0,5.67,-1.27,1.0,0.0,0.0,301.34,410.0,0.0,0.0,13452.04,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17120100.0,302.78,303.15,285.15,0.0,0.0,301.13,1.0,0.75,0.57,302.97,303.15,285.15,0.0,0.0,301.13,1.0,0.91,0.6,302.92,303.15,285.15,0.0,0.0,301.13,1.0,0.87,0.44,302.91,303.15,285.15,0.0,0.0,301.13,1.0,0.86,0.6,302.76,303.15,285.15,0.0,0.0,301.13,0.97,0.56,2.51,301.13,284.95,295.15,295.15,301.13,302.85,301.13,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,304.9,410.0,0.0,0.0,13435.94,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17120400.0,302.76,303.15,285.15,0.0,0.0,301.12,1.0,0.73,0.58,302.95,303.15,285.15,0.0,0.0,301.12,1.0,0.9,0.61,302.91,303.15,285.15,0.0,0.0,301.12,1.0,0.86,0.45,302.89,303.15,285.15,0.0,0.0,301.12,1.0,0.85,0.61,302.77,303.15,285.15,0.0,0.0,301.12,0.95,0.55,2.46,301.12,284.95,295.15,295.15,301.12,302.84,301.12,1.0,1.0,0.0,0.0,1.0,1.0,5.66,0.0,5.66,-1.27,1.0,0.0,0.0,308.49,410.0,0.0,0.0,13419.62,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17120700.0,302.74,303.15,285.15,0.0,0.0,301.11,1.0,0.71,0.59,302.94,303.15,285.15,0.0,0.0,301.11,1.0,0.9,0.62,302.89,303.15,285.15,0.0,0.0,301.11,1.0,0.85,0.46,302.88,303.15,285.15,0.0,0.0,301.11,1.0,0.84,0.62,302.77,303.15,285.15,0.0,0.0,301.11,0.94,0.53,2.4,301.11,284.95,295.15,295.15,301.11,302.83,301.11,1.0,1.0,0.0,0.0,1.0,1.0,5.65,0.0,5.65,-1.26,1.0,0.0,0.0,312.1,410.0,0.0,0.0,13403.07,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17121000.0,302.72,303.15,285.15,0.0,0.0,301.11,1.0,0.7,0.6,302.92,303.15,285.15,0.0,0.0,301.11,1.0,0.89,0.63,302.88,303.15,285.15,0.0,0.0,301.11,1.0,0.84,0.47,302.86,303.15,285.15,0.0,0.0,301.11,1.0,0.83,0.63,302.77,303.15,285.15,0.0,0.0,301.11,0.92,0.52,2.35,301.11,284.95,295.15,295.15,301.11,302.83,301.11,1.0,1.0,0.0,0.0,1.0,1.0,5.64,0.0,5.64,-1.26,1.0,0.0,0.0,315.75,410.0,0.0,0.0,13386.26,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17121300.0,302.7,303.15,285.15,0.0,0.0,301.1,1.0,0.68,0.61,302.91,303.15,285.15,0.0,0.0,301.1,1.0,0.88,0.65,302.87,303.15,285.15,0.0,0.0,301.1,1.0,0.83,0.48,302.85,303.15,285.15,0.0,0.0,301.1,1.0,0.82,0.65,302.77,303.15,285.15,0.0,0.0,301.1,0.91,0.51,2.29,301.1,284.95,295.15,295.15,301.1,302.82,301.1,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,0.0,0.0,319.54,410.0,0.0,0.0,13368.7,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17121600.0,302.69,303.15,285.15,0.0,0.0,301.1,0.99,0.67,0.6,302.9,303.15,285.15,0.0,0.0,301.1,1.0,0.87,0.67,302.85,303.15,285.15,0.0,0.0,301.1,1.0,0.82,0.49,302.83,303.15,285.15,0.0,0.0,301.1,1.0,0.8,0.67,302.78,303.15,285.15,0.0,0.0,301.1,0.89,0.5,2.24,301.1,284.95,295.15,295.15,301.1,302.81,301.1,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.26,1.0,0.0,0.0,325.51,410.0,0.0,0.0,13340.73,0.0,282.12,285.94,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17121900.0,302.69,303.15,285.15,0.0,0.0,301.09,0.97,0.65,0.59,302.88,303.15,285.15,0.0,0.0,301.09,1.0,0.86,0.69,302.83,303.15,285.15,0.0,0.0,301.09,1.0,0.81,0.51,302.82,303.15,285.15,0.0,0.0,301.09,1.0,0.79,0.69,302.78,303.15,285.15,0.0,0.0,301.09,0.87,0.48,2.19,301.09,284.95,295.15,295.15,301.09,302.8,301.09,1.0,1.0,0.0,0.0,1.0,1.0,5.6,0.0,5.6,-1.26,1.0,0.0,0.0,331.57,410.0,0.0,0.0,13312.12,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17122200.0,302.69,303.15,285.15,0.0,0.0,301.09,0.95,0.64,0.57,302.86,303.15,285.15,0.0,0.0,301.09,1.0,0.85,0.71,302.81,303.15,285.15,0.0,0.0,301.09,1.0,0.8,0.52,302.8,303.15,285.15,0.0,0.0,301.09,1.0,0.78,0.71,302.78,303.15,285.15,0.0,0.0,301.09,0.86,0.47,2.14,301.09,284.95,295.15,295.15,301.08,302.8,301.09,1.0,1.0,0.0,0.0,1.0,1.0,5.59,0.0,5.59,-1.25,1.0,0.0,0.0,337.68,410.0,0.0,0.0,13283.02,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17122500.0,302.69,303.15,285.15,0.0,0.0,301.08,0.94,0.62,0.56,302.85,303.15,285.15,0.0,0.0,301.08,1.0,0.83,0.73,302.79,303.15,285.15,0.0,0.0,301.08,1.0,0.78,0.54,302.78,303.15,285.15,0.0,0.0,301.08,1.0,0.76,0.72,302.79,303.15,285.15,0.0,0.0,301.08,0.85,0.46,2.09,301.08,284.95,295.15,295.15,301.08,302.79,301.08,1.0,1.0,0.0,0.0,1.0,1.0,5.57,0.0,5.57,-1.25,1.0,0.0,0.0,344.0,410.0,0.0,0.0,13252.62,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17122800.0,302.69,303.15,285.15,0.0,0.0,301.08,0.91,0.61,0.55,302.82,303.15,285.15,0.0,0.0,301.08,1.0,0.82,0.77,302.78,303.15,285.15,0.0,0.0,301.08,0.99,0.77,0.54,302.77,303.15,285.15,0.0,0.0,301.08,0.98,0.75,0.71,302.79,303.15,285.15,0.0,0.0,301.08,0.82,0.45,2.04,301.08,284.95,295.15,295.15,301.08,302.79,301.08,1.0,1.0,0.0,0.0,1.0,1.0,5.54,0.0,5.54,-1.24,1.0,0.0,0.0,358.22,410.0,0.05,0.0,13183.17,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17123100.0,302.7,303.15,285.15,0.0,0.0,301.08,0.87,0.59,0.54,302.8,303.15,285.15,0.0,0.0,301.08,0.97,0.81,0.77,302.77,303.15,285.15,0.0,0.0,301.08,0.94,0.75,0.53,302.76,303.15,285.15,0.0,0.0,301.08,0.94,0.74,0.7,302.8,303.15,285.15,0.0,0.0,301.08,0.79,0.44,2.0,301.08,284.95,295.15,295.15,301.08,302.79,301.08,1.0,1.0,0.0,0.0,1.0,1.0,5.45,0.0,5.45,-1.22,1.0,0.0,0.0,394.32,410.0,1.12,0.0,12999.22,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17123400.0,302.7,303.15,285.15,0.0,0.0,301.08,0.84,0.58,0.52,302.79,303.15,285.15,0.0,0.0,301.08,0.94,0.8,0.76,302.77,303.15,285.15,0.0,0.0,301.08,0.91,0.74,0.52,302.76,303.15,285.15,0.0,0.0,301.08,0.9,0.72,0.69,302.8,303.15,285.15,0.0,0.0,301.08,0.76,0.43,1.95,301.08,284.95,295.15,295.15,301.08,302.79,301.08,1.0,0.99,0.0,0.0,1.0,1.0,5.34,0.0,5.34,-1.2,1.0,0.0,0.0,418.53,410.0,2.76,0.0,12626.0,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17123700.0,302.7,303.15,285.15,0.0,0.0,301.08,0.83,0.56,0.51,302.79,303.15,285.15,0.0,0.0,301.08,0.92,0.78,0.75,302.77,303.15,285.15,0.0,0.0,301.08,0.9,0.73,0.51,302.76,303.15,285.15,0.0,0.0,301.08,0.89,0.71,0.68,302.81,303.15,285.15,0.0,0.0,301.08,0.75,0.41,1.9,301.08,284.95,295.15,295.15,301.08,302.8,301.08,1.0,0.98,0.0,0.0,1.0,1.0,5.24,0.0,5.24,-1.17,1.0,0.0,0.0,421.45,410.0,3.8,0.0,12041.45,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17124000.0,302.71,303.15,285.15,0.0,0.0,301.09,0.82,0.55,0.5,302.79,303.15,285.15,0.0,0.0,301.09,0.91,0.77,0.74,302.77,303.15,285.15,0.0,0.0,301.09,0.89,0.72,0.51,302.76,303.15,285.15,0.0,0.0,301.09,0.88,0.7,0.67,302.81,303.15,285.15,0.0,0.0,301.09,0.74,0.4,1.86,301.09,284.95,295.15,295.15,301.09,302.8,301.09,1.0,0.97,0.0,0.0,1.0,1.0,5.13,0.0,5.13,-1.15,1.0,0.0,0.0,421.55,410.0,4.44,0.0,11460.29,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17124300.0,302.72,303.15,285.15,0.0,0.0,301.09,0.81,0.53,0.49,302.79,303.15,285.15,0.0,0.0,301.09,0.9,0.76,0.72,302.77,303.15,285.15,0.0,0.0,301.09,0.88,0.7,0.5,302.76,303.15,285.15,0.0,0.0,301.09,0.87,0.69,0.66,302.82,303.15,285.15,0.0,0.0,301.09,0.73,0.39,1.81,301.09,284.95,295.15,295.15,301.09,302.81,301.09,1.0,0.95,0.0,0.0,1.0,1.0,5.02,0.0,5.02,-1.12,1.0,0.0,0.0,421.29,410.0,4.79,0.0,10907.87,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17124600.0,302.73,303.15,285.15,0.0,0.0,301.1,0.8,0.52,0.48,302.79,303.15,285.15,0.0,0.0,301.1,0.9,0.75,0.71,302.77,303.15,285.15,0.0,0.0,301.1,0.87,0.69,0.49,302.77,303.15,285.15,0.0,0.0,301.1,0.86,0.67,0.64,302.83,303.15,285.15,0.0,0.0,301.1,0.72,0.38,1.77,301.1,284.95,295.15,295.15,301.1,302.82,301.1,1.0,0.94,0.0,0.0,1.0,1.0,4.92,0.0,4.92,-1.1,1.0,0.0,0.0,420.97,410.0,5.0,0.0,10386.21,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17124900.0,302.74,303.15,285.15,0.0,0.0,301.1,0.79,0.51,0.46,302.8,303.15,285.15,0.0,0.0,301.1,0.89,0.74,0.7,302.78,303.15,285.15,0.0,0.0,301.1,0.86,0.68,0.48,302.77,303.15,285.15,0.0,0.0,301.1,0.86,0.66,0.63,302.83,303.15,285.15,0.0,0.0,301.1,0.72,0.37,1.73,301.1,284.95,295.15,295.15,301.1,302.82,301.1,1.0,0.93,0.0,0.0,1.0,1.0,4.82,0.0,4.82,-1.08,1.0,0.0,0.0,420.63,410.0,5.13,0.0,9894.8,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17125200.0,302.75,303.15,285.15,0.0,0.0,301.11,0.78,0.5,0.45,302.8,303.15,285.15,0.0,0.0,301.11,0.88,0.72,0.69,302.78,303.15,285.15,0.0,0.0,301.11,0.86,0.67,0.47,302.78,303.15,285.15,0.0,0.0,301.11,0.85,0.65,0.62,302.84,303.15,285.15,0.0,0.0,301.11,0.71,0.36,1.68,301.11,284.95,295.15,295.15,301.11,302.83,301.11,1.0,0.91,0.0,0.0,1.0,1.0,4.72,0.0,4.72,-1.06,1.0,0.0,0.0,420.25,410.0,5.24,0.0,9433.32,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17125500.0,302.77,303.15,285.15,0.0,0.0,301.12,0.77,0.48,0.44,302.8,303.15,285.15,0.0,0.0,301.12,0.87,0.71,0.68,302.78,303.15,285.15,0.0,0.0,301.12,0.85,0.66,0.46,302.79,303.15,285.15,0.0,0.0,301.12,0.84,0.64,0.61,302.85,303.15,285.15,0.0,0.0,301.12,0.7,0.35,1.64,301.12,284.95,295.18,295.16,301.12,302.84,301.12,1.0,0.9,0.0,0.0,1.0,1.0,4.62,0.0,4.62,-1.04,1.0,0.0,0.0,419.82,410.0,10.79,0.0,9002.0,0.0,282.12,285.95,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17125800.0,302.79,303.15,285.15,0.0,0.0,301.15,0.77,0.47,0.44,302.81,303.15,285.15,0.0,0.0,301.15,0.87,0.7,0.67,302.79,303.15,285.15,0.0,0.0,301.15,0.85,0.64,0.46,302.8,303.15,285.15,0.0,0.0,301.15,0.84,0.63,0.6,302.86,303.15,285.15,0.0,0.0,301.15,0.7,0.35,1.6,301.15,284.95,295.27,295.2,301.15,302.85,301.15,1.0,0.88,0.0,0.0,1.0,1.0,4.53,0.0,4.53,-1.01,1.0,0.0,0.0,403.61,386.0,19.93,0.0,8457.38,0.0,282.12,285.96,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17126100.0,302.82,303.15,285.15,0.0,0.0,301.18,0.78,0.47,0.43,302.82,303.15,285.15,0.0,0.0,301.18,0.88,0.69,0.66,302.8,303.15,285.15,0.0,0.0,301.18,0.86,0.63,0.45,302.82,303.15,285.15,0.0,0.0,301.18,0.85,0.62,0.59,302.87,303.15,285.15,0.0,0.0,301.18,0.7,0.34,1.56,301.18,284.95,295.42,295.26,301.19,302.86,301.19,1.0,0.86,0.0,0.0,1.0,1.0,4.43,0.0,4.43,-0.99,1.0,0.0,0.0,375.14,350.0,28.44,0.0,7847.9,0.0,282.12,285.96,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.53,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17126400.0,302.85,303.15,285.15,0.0,0.0,301.23,0.79,0.46,0.42,302.83,303.15,285.15,0.0,0.0,301.23,0.89,0.68,0.65,302.82,303.15,285.15,0.0,0.0,301.23,0.87,0.62,0.44,302.84,303.15,285.15,0.0,0.0,301.23,0.86,0.61,0.58,302.89,303.15,285.15,0.0,0.0,301.23,0.71,0.33,1.52,301.23,284.95,295.59,295.33,301.24,302.88,301.23,1.0,0.84,0.0,0.0,1.0,1.0,4.35,0.0,4.35,-0.97,1.0,0.0,0.0,345.0,326.0,35.52,0.0,7275.72,0.0,282.12,285.96,295.22,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17126700.0,302.89,303.15,285.15,0.0,0.0,301.29,0.8,0.45,0.41,302.85,303.15,285.15,0.0,0.0,301.29,0.91,0.67,0.64,302.84,303.15,285.15,0.0,0.0,301.29,0.88,0.61,0.43,302.86,303.15,285.15,0.0,0.0,301.29,0.87,0.6,0.57,302.9,303.15,285.15,0.0,0.0,301.29,0.72,0.32,1.49,301.29,284.95,295.8,295.4,301.3,302.89,301.29,1.0,0.81,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,314.59,290.0,41.02,0.0,6750.35,0.0,282.12,285.96,295.26,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17127000.0,302.93,303.15,285.15,0.0,0.0,301.36,0.82,0.45,0.41,302.87,303.15,285.15,0.0,0.0,301.36,0.93,0.67,0.63,302.86,303.15,285.15,0.0,0.0,301.36,0.9,0.61,0.43,302.88,303.15,285.15,0.0,0.0,301.36,0.89,0.59,0.57,302.92,303.15,285.15,0.0,0.0,301.36,0.73,0.32,1.46,301.36,284.95,296.02,295.48,301.37,302.91,301.36,1.0,0.79,0.0,0.0,1.0,1.0,4.19,0.0,4.19,-0.94,1.0,0.0,0.0,284.09,266.0,44.95,0.0,6270.95,0.0,282.12,285.96,295.32,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17127300.0,302.98,303.15,285.15,0.0,0.0,301.42,0.84,0.45,0.41,302.89,303.15,285.15,0.0,0.0,301.42,0.96,0.66,0.63,302.88,303.15,285.15,0.0,0.0,301.42,0.92,0.6,0.42,302.91,303.15,285.15,0.0,0.0,301.42,0.92,0.59,0.56,302.94,303.15,285.15,0.0,0.0,301.42,0.74,0.31,1.43,301.42,284.95,296.26,295.56,301.44,302.93,301.42,1.0,0.77,0.0,0.0,1.0,1.0,4.13,0.0,4.13,-0.93,1.0,0.0,0.0,253.62,230.0,47.18,0.0,5833.08,0.0,282.12,285.96,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17127600.0,303.02,303.15,285.15,0.0,0.0,301.49,0.86,0.45,0.4,302.91,303.15,285.15,0.0,0.0,301.49,0.99,0.65,0.62,302.9,303.15,285.15,0.0,0.0,301.49,0.96,0.59,0.42,302.93,303.15,285.15,0.0,0.0,301.49,0.95,0.58,0.55,302.96,303.15,285.15,0.0,0.0,301.49,0.77,0.31,1.4,301.49,284.95,296.48,295.63,301.51,302.96,301.49,1.0,0.75,0.0,0.0,1.0,1.0,4.07,0.0,4.07,-0.91,1.0,0.0,0.0,223.16,206.0,47.54,0.0,5431.98,0.0,282.12,285.96,295.45,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17127900.0,303.06,303.15,285.15,0.0,0.0,301.56,0.84,0.45,0.4,302.93,303.15,285.15,0.0,0.0,301.56,0.96,0.65,0.61,302.92,303.15,285.15,0.0,0.0,301.56,0.92,0.59,0.41,302.96,303.15,285.15,0.0,0.0,301.56,0.92,0.58,0.55,302.98,303.15,285.15,0.0,0.0,301.56,0.74,0.3,1.38,301.56,284.95,296.7,295.69,301.57,302.98,301.56,1.0,0.75,0.0,0.0,1.0,1.0,4.04,0.0,4.04,-0.91,1.0,0.0,0.0,242.28,260.0,45.87,0.0,5467.16,0.0,282.12,285.96,295.52,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17128200.0,303.1,303.15,285.15,0.0,0.0,301.62,0.81,0.45,0.41,302.95,303.15,285.15,0.0,0.0,301.62,0.91,0.64,0.61,302.95,303.15,285.15,0.0,0.0,301.62,0.88,0.58,0.41,302.99,303.15,285.15,0.0,0.0,301.62,0.88,0.58,0.55,302.99,303.15,285.15,0.0,0.0,301.62,0.71,0.3,1.37,301.62,284.95,296.89,295.74,301.64,303.01,301.62,1.0,0.77,0.0,0.0,1.0,1.0,4.03,0.0,4.03,-0.9,1.0,0.0,0.0,282.12,296.0,42.42,0.0,5688.97,0.0,282.12,285.96,295.58,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17128500.0,303.13,303.15,285.15,0.0,0.0,301.68,0.78,0.45,0.41,302.97,303.15,285.15,0.0,0.0,301.68,0.88,0.64,0.61,302.97,303.15,285.15,0.0,0.0,301.68,0.85,0.58,0.41,303.01,303.15,285.15,0.0,0.0,301.68,0.85,0.57,0.55,303.01,303.15,285.15,0.0,0.0,301.68,0.68,0.3,1.37,301.68,284.95,297.04,295.76,301.69,303.03,301.68,1.0,0.79,0.0,0.0,1.0,1.0,4.02,0.0,4.02,-0.9,1.0,0.0,0.0,322.93,335.0,37.25,0.0,5933.96,0.0,282.12,285.96,295.63,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17128800.0,303.17,303.15,285.15,0.0,0.0,301.72,0.79,0.45,0.41,302.99,303.15,285.15,0.0,0.0,301.72,0.88,0.63,0.61,302.98,303.15,285.15,0.0,0.0,301.72,0.85,0.57,0.41,303.03,303.15,285.15,0.0,0.0,301.72,0.85,0.57,0.55,303.02,303.15,285.15,0.0,0.0,301.72,0.68,0.29,1.35,301.72,284.95,297.15,295.77,301.73,303.05,301.72,1.0,0.78,0.0,0.0,1.0,1.0,3.99,0.0,3.99,-0.89,1.0,0.0,0.0,319.77,299.0,30.0,0.0,5832.79,0.0,282.11,285.96,295.67,295.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17129100.0,303.2,303.15,285.15,0.0,0.0,301.76,0.8,0.46,0.42,303.01,303.15,285.15,0.0,0.0,301.76,0.89,0.63,0.6,303.0,303.15,285.15,0.0,0.0,301.76,0.86,0.57,0.4,303.05,303.15,285.15,0.0,0.0,301.76,0.86,0.57,0.54,303.04,303.15,285.15,0.0,0.0,301.76,0.69,0.29,1.34,301.76,284.95,297.23,295.77,301.77,303.08,301.76,1.0,0.77,0.0,0.0,1.0,1.0,3.96,0.0,3.96,-0.89,1.0,0.0,0.0,294.06,275.0,25.93,0.0,5564.42,0.0,282.11,285.96,295.7,295.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17129400.0,303.24,303.15,285.15,0.0,0.0,301.79,0.83,0.46,0.42,303.02,303.15,285.15,0.0,0.0,301.79,0.91,0.63,0.6,303.02,303.15,285.15,0.0,0.0,301.79,0.88,0.57,0.4,303.07,303.15,285.15,0.0,0.0,301.79,0.88,0.57,0.54,303.05,303.15,285.15,0.0,0.0,301.79,0.71,0.29,1.32,301.79,284.95,297.32,295.77,301.8,303.1,301.79,1.0,0.75,0.0,0.0,1.0,1.0,3.94,0.0,3.94,-0.88,1.0,0.0,0.0,264.64,251.0,25.49,0.0,5284.58,0.0,282.11,285.96,295.72,295.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17129700.0,303.27,303.15,285.15,0.0,0.0,301.83,0.86,0.47,0.43,303.04,303.15,285.15,0.0,0.0,301.83,0.95,0.63,0.59,303.03,303.15,285.15,0.0,0.0,301.83,0.91,0.56,0.4,303.09,303.15,285.15,0.0,0.0,301.83,0.91,0.57,0.54,303.06,303.15,285.15,0.0,0.0,301.83,0.73,0.29,1.3,301.83,284.95,297.4,295.77,301.84,303.12,301.83,1.0,0.73,0.0,0.0,1.0,1.0,3.92,0.0,3.92,-0.88,1.0,0.0,0.0,234.53,215.0,25.68,0.0,5017.47,0.0,282.11,285.96,295.74,295.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17130000.0,303.3,303.15,285.15,0.0,0.0,301.87,0.9,0.48,0.43,303.06,303.15,285.15,0.0,0.0,301.87,0.99,0.62,0.59,303.05,303.15,285.15,0.0,0.0,301.87,0.95,0.56,0.39,303.11,303.15,285.15,0.0,0.0,301.87,0.96,0.57,0.54,303.07,303.15,285.15,0.0,0.0,301.87,0.76,0.28,1.29,301.87,284.95,297.48,295.78,301.88,303.14,301.87,1.0,0.72,0.0,0.0,1.0,1.0,3.9,0.0,3.9,-0.87,1.0,0.0,0.0,204.26,191.0,26.0,0.0,4766.52,0.0,282.11,285.97,295.75,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17130300.0,303.34,303.15,285.15,0.0,0.0,301.9,0.88,0.49,0.44,303.07,303.15,285.15,0.0,0.0,301.9,0.96,0.62,0.59,303.07,303.15,285.15,0.0,0.0,301.9,0.92,0.56,0.39,303.13,303.15,285.15,0.0,0.0,301.9,0.93,0.57,0.54,303.08,303.15,285.15,0.0,0.0,301.9,0.74,0.28,1.29,301.9,284.95,297.57,295.78,301.91,303.17,301.9,1.0,0.73,0.0,0.0,1.0,1.0,3.91,0.0,3.91,-0.88,1.0,0.0,0.0,222.88,245.0,25.97,0.0,4914.78,0.0,282.11,285.97,295.76,295.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17130600.0,303.37,303.15,285.15,0.0,0.0,301.94,0.85,0.5,0.45,303.09,303.15,285.15,0.0,0.0,301.94,0.91,0.62,0.59,303.08,303.15,285.15,0.0,0.0,301.94,0.88,0.56,0.39,303.14,303.15,285.15,0.0,0.0,301.94,0.89,0.57,0.54,303.09,303.15,285.15,0.0,0.0,301.94,0.71,0.28,1.29,301.94,284.95,297.65,295.79,301.95,303.19,301.94,1.0,0.75,0.0,0.0,1.0,1.0,3.93,0.0,3.93,-0.88,1.0,0.0,0.0,262.77,281.0,25.79,0.0,5244.17,0.0,282.11,285.97,295.77,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17130900.0,303.4,303.15,285.15,0.0,0.0,301.97,0.82,0.51,0.46,303.1,303.15,285.15,0.0,0.0,301.97,0.88,0.62,0.59,303.1,303.15,285.15,0.0,0.0,301.97,0.85,0.56,0.4,303.16,303.15,285.15,0.0,0.0,301.97,0.85,0.57,0.55,303.1,303.15,285.15,0.0,0.0,301.97,0.68,0.28,1.3,301.97,284.95,297.73,295.81,301.98,303.21,301.98,1.0,0.77,0.0,0.0,1.0,1.0,3.96,0.0,3.96,-0.89,1.0,0.0,0.0,306.86,335.0,25.55,0.0,5622.59,0.0,282.11,285.97,295.78,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17131200.0,303.43,303.15,285.15,0.0,0.0,302.01,0.82,0.52,0.47,303.12,303.15,285.15,0.0,0.0,302.01,0.87,0.62,0.59,303.11,303.15,285.15,0.0,0.0,302.01,0.84,0.56,0.4,303.17,303.15,285.15,0.0,0.0,302.01,0.85,0.57,0.55,303.11,303.15,285.15,0.0,0.0,302.01,0.67,0.28,1.29,302.01,284.95,297.82,295.83,302.02,303.23,302.01,1.0,0.78,0.0,0.0,1.0,1.0,3.97,0.0,3.97,-0.89,1.0,0.0,0.0,314.27,311.0,25.73,0.0,5720.94,0.0,282.11,285.97,295.79,295.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.54,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17131500.0,303.46,303.15,285.15,0.0,0.0,302.05,0.85,0.53,0.48,303.14,303.15,285.15,0.0,0.0,302.05,0.89,0.62,0.59,303.13,303.15,285.15,0.0,0.0,302.05,0.86,0.56,0.4,303.19,303.15,285.15,0.0,0.0,302.05,0.87,0.58,0.55,303.12,303.15,285.15,0.0,0.0,302.05,0.69,0.28,1.29,302.05,284.95,297.9,295.85,302.06,303.26,302.05,1.0,0.77,0.0,0.0,1.0,1.0,3.98,0.0,3.98,-0.89,1.0,0.0,0.0,290.09,275.0,26.05,0.0,5579.51,0.0,282.11,285.97,295.81,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17131800.0,303.49,303.15,285.15,0.0,0.0,302.08,0.88,0.55,0.49,303.16,303.15,285.15,0.0,0.0,302.08,0.92,0.63,0.59,303.15,303.15,285.15,0.0,0.0,302.08,0.89,0.56,0.4,303.2,303.15,285.15,0.0,0.0,302.08,0.9,0.58,0.55,303.13,303.15,285.15,0.0,0.0,302.08,0.71,0.28,1.28,302.08,284.95,297.98,295.88,302.09,303.28,302.09,1.0,0.75,0.0,0.0,1.0,1.0,3.99,0.0,3.99,-0.89,1.0,0.0,0.0,260.81,251.0,26.24,0.0,5412.21,0.0,282.11,285.97,295.82,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17132100.0,303.52,303.15,285.15,0.0,0.0,302.12,0.92,0.56,0.51,303.17,303.15,285.15,0.0,0.0,302.12,0.96,0.63,0.6,303.17,303.15,285.15,0.0,0.0,302.12,0.92,0.57,0.4,303.22,303.15,285.15,0.0,0.0,302.12,0.93,0.58,0.55,303.14,303.15,285.15,0.0,0.0,302.12,0.73,0.28,1.28,302.12,284.95,298.07,295.9,302.13,303.3,302.12,1.0,0.74,0.0,0.0,1.0,1.0,4.0,0.0,4.0,-0.9,1.0,0.0,0.0,230.61,215.0,26.24,0.0,5251.37,0.0,282.11,285.97,295.85,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17132400.0,303.54,297.15,293.15,0.0,0.0,302.16,0.95,1.0,0.52,303.19,297.15,293.15,0.0,0.0,302.16,0.98,1.0,0.6,303.19,297.15,293.15,0.0,0.0,302.16,0.95,1.0,0.4,303.23,297.15,293.15,0.0,0.0,302.16,0.96,1.0,0.56,303.15,297.15,293.15,0.0,0.0,302.16,0.75,0.89,1.28,302.16,284.95,298.15,295.94,302.17,303.33,302.16,1.0,0.74,0.0,0.0,1.0,1.0,4.03,0.0,4.03,-0.9,1.0,0.0,0.0,215.69,243.0,25.7,0.0,5227.44,1.0,282.11,285.97,295.87,295.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17132700.0,303.34,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.44,303.07,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.46,303.02,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.34,303.09,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.46,302.92,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.2,298.96,284.95,298.23,295.99,298.23,303.12,298.93,1.0,0.83,1.0,1.0,0.0,1.0,4.71,4.71,0.0,3.64,1.0,0.0,0.0,204.89,283.0,0.0,0.0,7642.45,1.0,282.11,285.97,295.9,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17133000.0,302.85,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.49,302.65,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.51,302.56,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.38,302.66,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.51,302.43,297.15,293.15,0.0,0.0,298.37,1.0,1.0,2.44,298.37,284.95,298.32,296.06,298.32,302.66,298.37,1.0,0.92,1.0,1.0,0.0,1.0,5.2,5.2,0.0,4.02,1.0,0.0,0.0,250.36,323.0,0.0,0.0,10340.85,1.0,282.11,285.97,295.94,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17133300.0,302.65,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.41,302.46,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,298.39,1.0,1.0,2.66,298.39,284.95,298.4,296.16,298.4,302.45,298.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,383.0,16.41,0.0,13464.79,1.0,282.11,285.97,295.99,295.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17133600.0,302.58,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.47,1.0,1.0,2.66,298.47,284.95,298.48,296.26,298.48,302.37,298.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,52.54,0.0,13465.96,1.0,282.11,285.97,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17133900.0,302.57,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.55,1.0,1.0,2.66,298.55,284.95,298.57,296.38,298.57,302.36,298.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,56.51,0.0,13465.98,1.0,282.11,285.98,296.15,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17134200.0,302.58,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,284.95,298.65,296.5,298.65,302.37,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,56.95,0.0,13466.0,1.0,282.11,285.98,296.24,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17134500.0,302.6,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.41,302.38,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.72,1.0,1.0,2.66,298.72,284.95,298.73,296.62,298.73,302.38,298.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,57.01,0.0,13466.02,1.0,282.11,285.98,296.35,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.55,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17134800.0,302.62,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,298.8,1.0,1.0,2.66,298.8,284.95,298.82,296.74,298.82,302.4,298.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,57.02,0.0,13466.04,1.0,282.11,285.98,296.45,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17135100.0,302.63,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.53,302.4,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.89,1.0,1.0,2.66,298.89,284.95,298.9,296.84,298.9,302.41,298.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,57.03,0.0,13466.06,1.0,282.11,285.98,296.56,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17135400.0,302.65,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.53,302.42,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.41,302.42,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.66,298.97,284.95,298.98,296.93,298.98,302.43,298.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.03,0.0,13466.07,1.0,282.11,285.98,296.67,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17135700.0,302.67,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,299.05,1.0,1.0,2.66,299.05,284.95,299.07,296.99,299.07,302.45,299.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.04,0.0,13466.08,1.0,282.11,285.98,296.76,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17136000.0,302.69,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,302.45,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,284.95,299.15,297.03,299.15,302.47,299.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.05,0.0,13466.09,1.0,282.11,285.98,296.84,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17136300.0,302.73,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,299.25,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,299.25,1.0,1.0,2.66,299.25,284.95,299.27,297.07,299.27,302.5,299.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,86.37,0.0,13466.1,1.0,282.11,285.98,296.91,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17136600.0,302.77,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.53,302.51,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,299.43,1.0,1.0,2.66,299.43,284.95,299.46,297.16,299.46,302.54,299.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,129.81,0.0,13466.11,1.0,282.11,285.98,296.98,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17136900.0,302.84,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,284.95,299.71,297.28,299.71,302.6,299.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,166.61,0.0,13466.12,1.0,282.11,285.98,297.06,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.56,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17137200.0,302.92,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,302.64,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.54,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,284.95,300.0,297.43,300.0,302.67,299.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,194.42,0.0,13466.14,1.0,282.11,285.98,297.16,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17137500.0,303.01,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,300.26,1.0,1.0,2.66,300.26,284.95,300.32,297.58,300.32,302.75,300.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,212.96,0.0,13466.17,1.0,282.11,285.98,297.27,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17137800.0,303.1,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.59,1.0,1.0,2.66,300.59,284.95,300.65,297.74,300.65,302.84,300.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,222.23,0.0,13466.22,1.0,282.11,285.98,297.4,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17138100.0,303.21,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.41,302.88,297.15,293.15,0.0,0.0,300.92,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.92,1.0,1.0,2.66,300.92,284.95,300.98,297.9,300.98,302.94,300.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,222.23,0.0,13466.28,1.0,282.11,285.98,297.55,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17138400.0,303.32,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,301.24,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,301.24,1.0,1.0,2.66,301.24,284.95,301.3,298.05,301.3,303.04,301.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,212.93,0.0,13466.35,1.0,282.11,285.98,297.69,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17138700.0,303.43,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,303.01,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,301.54,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,284.95,301.59,298.17,301.59,303.14,301.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,194.34,0.0,13466.42,1.0,282.11,285.99,297.83,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
