time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17139000.0,303.55,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,303.17,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,301.84,298.28,301.83,303.25,301.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,166.43,0.0,13466.48,1.0,282.11,285.99,297.97,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17139300.0,303.65,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,284.95,302.03,298.35,302.03,303.34,302.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,129.28,0.0,13466.53,1.0,282.11,285.99,298.08,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17139600.0,303.75,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,302.13,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,302.13,1.0,1.0,2.66,302.13,284.95,302.15,298.38,302.15,303.42,302.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,82.8,0.0,13466.57,1.0,282.1,285.99,298.18,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17139900.0,303.83,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.32,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,302.23,298.39,302.23,303.49,302.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,60.21,0.0,13466.6,1.0,282.1,285.99,298.25,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17140200.0,303.89,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.53,303.48,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,302.3,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,302.32,298.41,302.32,303.55,302.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,57.62,0.0,13466.6,1.0,282.1,285.99,298.3,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17140500.0,303.96,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,302.39,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,302.4,298.43,302.4,303.6,302.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,57.34,0.0,13466.58,1.0,282.1,285.99,298.34,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17140800.0,304.02,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.41,303.51,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,302.48,298.47,302.48,303.65,302.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,57.32,0.0,13466.54,1.0,282.1,285.99,298.38,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17141100.0,304.07,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.41,303.55,297.15,293.15,0.0,0.0,302.55,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,302.57,298.5,302.57,303.7,302.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,57.32,0.0,13466.49,1.0,282.1,285.99,298.41,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17141400.0,304.13,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.41,303.58,297.15,293.15,0.0,0.0,302.64,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,284.95,302.65,298.53,302.65,303.75,302.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,57.33,0.0,13466.43,1.0,282.1,285.99,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17141700.0,304.19,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.53,303.72,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,302.72,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,302.73,298.57,302.73,303.79,302.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,57.33,0.0,13466.37,1.0,282.1,285.99,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17142000.0,304.24,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,284.95,302.82,298.6,302.82,303.84,302.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,57.34,0.0,13466.32,1.0,282.1,285.99,298.52,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17142300.0,304.28,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.41,303.7,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,302.9,298.62,302.9,303.88,302.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,57.35,0.0,13466.27,1.0,282.1,285.99,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17142600.0,304.33,297.15,293.15,0.0,0.0,302.97,1.0,1.0,0.53,303.86,297.15,293.15,0.0,0.0,302.97,1.0,1.0,0.56,303.69,297.15,293.15,0.0,0.0,302.97,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,302.97,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,302.98,298.64,302.98,303.93,302.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,57.35,0.0,13466.24,1.0,282.1,286.0,298.58,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17142900.0,304.37,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.53,303.91,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,303.73,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,303.07,298.65,303.07,303.97,303.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.36,0.0,13466.21,1.0,282.1,286.0,298.6,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17143200.0,304.4,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,303.15,298.65,303.15,304.01,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.37,0.0,13466.21,1.0,282.1,286.0,298.62,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17143500.0,304.44,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,303.99,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.8,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.23,298.64,303.23,304.04,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.37,0.0,13466.23,1.0,282.1,286.0,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17143800.0,304.47,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.53,304.04,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,303.32,298.62,303.32,304.08,303.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,57.38,0.0,13466.31,1.0,282.1,286.0,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17144100.0,304.5,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.53,304.08,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.41,303.92,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,303.4,298.6,303.4,304.12,303.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,57.39,0.0,13466.42,1.0,282.1,286.0,298.62,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17144400.0,304.53,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.41,303.95,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,284.95,303.48,298.58,303.48,304.15,303.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,57.39,0.0,13466.58,1.0,282.1,286.0,298.61,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17144700.0,304.56,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.53,304.16,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.56,303.95,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.41,303.99,297.15,293.15,0.0,0.0,303.55,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,303.55,1.0,1.0,2.66,303.55,284.95,303.57,298.55,303.57,304.19,303.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,57.4,0.0,13466.79,1.0,282.1,286.0,298.59,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17145000.0,304.59,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.53,304.2,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.41,304.02,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,303.65,298.51,303.65,304.22,303.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,57.41,0.0,13467.03,1.0,282.1,286.0,298.57,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17145300.0,304.62,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.53,304.24,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.41,304.06,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,303.73,298.48,303.73,304.26,303.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,57.41,0.0,13467.3,1.0,282.1,286.0,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17145600.0,304.65,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.41,304.1,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,303.82,298.45,303.82,304.29,303.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.26,410.0,57.42,0.0,13467.6,1.0,282.1,286.0,298.52,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17145900.0,304.68,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.53,304.32,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.41,304.13,297.15,293.15,0.0,0.0,303.89,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,303.9,298.42,303.9,304.33,303.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.2,410.0,57.43,0.0,13467.9,1.0,282.1,286.0,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17146200.0,304.7,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.53,304.37,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.41,304.17,297.15,293.15,0.0,0.0,303.97,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,303.97,1.0,1.0,2.66,303.97,284.95,303.98,298.4,303.98,304.36,303.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.14,410.0,57.43,0.0,13468.15,1.0,282.1,286.01,298.46,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17146500.0,304.66,297.15,293.15,0.0,0.0,304.06,0.93,1.0,0.9,304.35,297.15,293.15,0.0,0.0,304.06,0.93,1.0,0.95,304.12,297.15,293.15,0.0,0.0,304.06,0.93,1.0,0.7,304.15,297.15,293.15,0.0,0.0,304.06,0.93,1.0,0.95,303.9,297.15,293.15,0.0,0.0,304.07,0.31,0.05,0.32,304.06,284.95,304.07,298.38,304.07,304.36,304.06,1.0,0.94,1.0,1.0,0.0,1.0,4.61,4.61,0.0,3.56,1.0,0.0,0.0,532.09,410.0,47.6,0.0,9801.35,1.0,282.1,286.01,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17146800.0,304.71,297.15,293.15,0.0,0.0,304.13,0.97,1.0,0.9,304.42,297.15,293.15,0.0,0.0,304.13,0.97,1.0,0.95,304.19,297.15,293.15,0.0,0.0,304.13,0.97,1.0,0.7,304.22,297.15,293.15,0.0,0.0,304.13,0.97,1.0,0.95,303.98,297.15,293.15,0.0,0.0,304.13,0.32,0.05,0.28,304.13,284.95,304.15,298.36,304.15,304.42,304.13,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,429.33,410.0,55.07,0.0,8708.65,1.0,282.1,286.01,298.41,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17147100.0,304.75,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.9,304.48,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.95,304.25,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.7,304.28,297.15,293.15,0.0,0.0,304.22,0.98,1.0,0.95,304.02,297.15,293.15,0.0,0.0,304.21,0.32,0.05,0.28,304.22,284.95,304.23,298.35,304.23,304.47,304.22,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,413.03,410.0,57.12,0.0,8554.69,1.0,282.1,286.01,298.39,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17147400.0,304.79,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.9,304.53,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.95,304.3,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.7,304.33,297.15,293.15,0.0,0.0,304.3,0.98,1.0,0.95,304.05,297.15,293.15,0.0,0.0,304.29,0.32,0.05,0.28,304.3,284.95,304.32,298.35,304.32,304.52,304.3,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.48,410.0,57.41,0.0,8530.57,1.0,282.1,286.01,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17147700.0,304.82,297.15,293.15,0.0,0.0,304.38,0.98,1.0,0.9,304.58,297.15,293.15,0.0,0.0,304.38,0.98,1.0,0.95,304.34,297.15,293.15,0.0,0.0,304.38,0.98,1.0,0.7,304.37,297.15,293.15,0.0,0.0,304.38,0.98,1.0,0.95,304.08,297.15,293.15,0.0,0.0,304.38,0.32,0.05,0.28,304.38,284.95,304.4,298.35,304.4,304.56,304.38,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.08,410.0,57.46,0.0,8526.69,1.0,282.1,286.01,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17148000.0,304.85,297.15,293.15,0.0,0.0,304.47,0.98,1.0,0.9,304.62,297.15,293.15,0.0,0.0,304.47,0.98,1.0,0.95,304.38,297.15,293.15,0.0,0.0,304.47,0.98,1.0,0.7,304.41,297.15,293.15,0.0,0.0,304.47,0.98,1.0,0.95,304.1,297.15,293.15,0.0,0.0,304.46,0.32,0.05,0.28,304.46,284.95,304.48,298.35,304.48,304.59,304.47,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.02,410.0,57.47,0.0,8525.96,1.0,282.1,286.01,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17148300.0,304.85,297.15,293.15,0.0,0.0,304.54,0.9,1.0,0.91,304.64,297.15,293.15,0.0,0.0,304.54,0.9,1.0,0.96,304.35,297.15,293.15,0.0,0.0,304.54,0.29,0.05,0.05,304.39,297.15,293.15,0.0,0.0,304.54,0.29,0.05,0.07,304.09,297.15,293.15,0.0,0.0,304.54,0.29,0.05,0.31,304.54,284.95,304.57,298.36,304.57,304.67,304.54,1.0,0.73,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.12,1.0,0.0,0.0,516.57,410.0,42.89,0.0,3612.33,1.0,282.1,286.01,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17148600.0,304.89,297.15,293.15,0.0,0.0,304.62,0.93,1.0,0.91,304.7,297.15,293.15,0.0,0.0,304.62,0.93,1.0,0.95,304.39,297.15,293.15,0.0,0.0,304.62,0.3,0.05,0.05,304.43,297.15,293.15,0.0,0.0,304.62,0.3,0.05,0.06,304.14,297.15,293.15,0.0,0.0,304.62,0.3,0.05,0.3,304.62,284.95,304.65,298.37,304.65,304.72,304.62,1.0,0.69,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.1,1.0,0.0,0.0,430.25,410.0,54.73,0.0,3138.57,1.0,282.1,286.01,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17148900.0,304.93,297.15,293.15,0.0,0.0,304.7,0.94,1.0,0.9,304.76,297.15,293.15,0.0,0.0,304.7,0.94,1.0,0.95,304.42,297.15,293.15,0.0,0.0,304.7,0.3,0.05,0.05,304.46,297.15,293.15,0.0,0.0,304.7,0.3,0.05,0.06,304.17,297.15,293.15,0.0,0.0,304.7,0.3,0.05,0.29,304.7,284.95,304.73,298.38,304.73,304.76,304.7,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,414.01,410.0,56.98,0.0,3050.66,1.0,282.1,286.01,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17149200.0,304.96,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.9,304.81,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.95,304.44,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.05,304.49,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.06,304.2,297.15,293.15,0.0,0.0,304.78,0.3,0.05,0.29,304.79,284.95,304.82,298.4,304.82,304.8,304.79,1.0,0.68,1.0,1.0,0.0,1.0,2.71,2.71,0.0,2.09,1.0,0.0,0.0,410.8,410.0,57.4,0.0,3033.34,1.0,282.1,286.01,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17149500.0,304.98,297.15,293.15,0.0,0.0,304.83,0.94,1.0,0.9,304.85,297.15,293.15,0.0,0.0,304.83,0.94,1.0,0.95,304.47,297.15,293.15,0.0,0.0,304.83,0.3,0.05,0.05,304.51,297.15,293.15,0.0,0.0,304.83,0.3,0.05,0.06,304.22,297.15,293.15,0.0,0.0,304.83,0.3,0.05,0.29,304.83,284.95,304.9,298.43,304.84,304.82,304.83,1.0,0.68,0.0,0.0,1.0,1.0,2.71,0.0,2.71,-0.61,1.0,0.0,0.0,409.9,410.0,23.88,0.0,3029.73,1.0,282.1,286.02,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17149800.0,305.0,297.15,293.15,0.0,0.0,304.86,0.94,1.0,0.9,304.88,297.15,293.15,0.0,0.0,304.86,0.94,1.0,0.95,304.49,297.15,293.15,0.0,0.0,304.86,0.3,0.05,0.05,304.53,297.15,293.15,0.0,0.0,304.86,0.3,0.05,0.06,304.24,297.15,293.15,0.0,0.0,304.86,0.3,0.05,0.29,304.86,284.95,304.98,298.45,304.88,304.85,304.86,1.0,0.68,0.09,0.09,1.0,1.0,2.71,0.02,2.69,-0.59,1.0,0.0,0.0,410.0,410.0,25.27,0.0,3030.06,1.0,282.1,286.02,298.41,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17150100.0,305.01,297.15,293.15,0.0,0.0,304.9,0.94,1.0,0.9,304.9,297.15,293.15,0.0,0.0,304.9,0.94,1.0,0.95,304.51,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.05,304.55,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.06,304.25,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.29,304.9,284.95,305.07,298.48,304.91,304.87,304.9,1.0,0.68,0.1,0.1,1.0,1.0,2.71,0.03,2.68,-0.58,1.0,0.0,0.0,410.01,410.0,24.9,0.0,3030.0,1.0,282.1,286.02,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17150400.0,305.03,297.15,293.15,0.0,0.0,304.93,0.94,1.0,0.9,304.93,297.15,293.15,0.0,0.0,304.93,0.94,1.0,0.95,304.52,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.05,304.57,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.06,304.27,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.29,304.93,284.95,305.15,298.52,304.95,304.89,304.93,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.05,2.65,-0.56,1.0,0.0,0.0,410.01,410.0,24.27,0.0,3029.88,1.0,282.09,286.02,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17150700.0,305.03,297.15,293.15,0.0,0.0,304.95,0.94,1.0,0.9,304.94,297.15,293.15,0.0,0.0,304.95,0.94,1.0,0.95,304.53,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.05,304.57,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.06,304.27,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.29,304.95,284.95,305.19,298.53,304.96,304.89,304.95,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.08,2.63,-0.53,1.0,0.0,0.0,410.01,410.0,13.37,0.0,3029.74,1.0,282.09,286.02,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17151000.0,305.03,297.15,293.15,0.0,0.0,304.96,0.94,1.0,0.9,304.95,297.15,293.15,0.0,0.0,304.96,0.94,1.0,0.95,304.53,297.15,293.15,0.0,0.0,304.96,0.3,0.05,0.05,304.58,297.15,293.15,0.0,0.0,304.96,0.3,0.05,0.06,304.27,297.15,293.15,0.0,0.0,304.96,0.3,0.05,0.29,304.96,284.95,305.16,298.49,304.96,304.9,304.96,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.1,2.61,-0.51,1.0,0.0,0.0,410.01,410.0,3.35,0.0,3029.59,1.0,282.09,286.02,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17151300.0,305.04,297.15,293.15,0.0,0.0,304.95,0.94,1.0,0.9,304.96,297.15,293.15,0.0,0.0,304.95,0.94,1.0,0.95,304.55,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.05,304.58,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.06,304.28,297.15,293.15,0.0,0.0,304.95,0.3,0.05,0.29,304.95,284.95,305.08,298.42,304.95,304.91,304.95,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.12,2.59,-0.49,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.44,1.0,282.09,286.02,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17151600.0,305.04,297.15,293.15,0.0,0.0,304.93,0.94,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.93,0.94,1.0,0.95,304.56,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.05,304.59,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.06,304.29,297.15,293.15,0.0,0.0,304.93,0.3,0.05,0.29,304.93,284.95,304.95,298.32,304.92,304.91,304.93,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.14,2.56,-0.47,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.31,1.0,282.09,286.02,298.44,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17151900.0,305.04,297.15,293.15,0.0,0.0,304.9,0.94,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.9,0.94,1.0,0.95,304.57,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.05,304.6,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.06,304.29,297.15,293.15,0.0,0.0,304.9,0.3,0.05,0.29,304.9,284.95,304.8,298.2,304.89,304.91,304.9,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.16,2.55,-0.45,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.19,1.0,282.09,286.02,298.38,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17152200.0,305.03,297.15,293.15,0.0,0.0,304.86,0.94,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.86,0.94,1.0,0.95,304.58,297.15,293.15,0.0,0.0,304.86,0.3,0.05,0.05,304.61,297.15,293.15,0.0,0.0,304.86,0.3,0.05,0.06,304.3,297.15,293.15,0.0,0.0,304.86,0.3,0.05,0.29,304.86,284.95,304.63,298.08,304.85,304.91,304.86,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.18,2.53,-0.43,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.09,1.0,282.09,286.02,298.3,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17152500.0,305.03,297.15,293.15,0.0,0.0,304.82,0.94,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.82,0.94,1.0,0.95,304.59,297.15,293.15,0.0,0.0,304.83,0.3,0.05,0.05,304.61,297.15,293.15,0.0,0.0,304.83,0.3,0.05,0.06,304.3,297.15,293.15,0.0,0.0,304.83,0.3,0.05,0.29,304.82,284.95,304.46,297.95,304.81,304.91,304.82,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.19,2.51,-0.42,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.0,1.0,282.09,286.02,298.2,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17152800.0,305.02,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.95,304.6,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.05,304.62,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.06,304.3,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.29,304.79,284.95,304.31,297.83,304.78,304.91,304.79,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.21,2.5,-0.41,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.93,1.0,282.09,286.03,298.1,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17153100.0,305.02,297.15,293.15,0.0,0.0,304.76,0.94,1.0,0.9,304.97,297.15,293.15,0.0,0.0,304.76,0.94,1.0,0.95,304.62,297.15,293.15,0.0,0.0,304.76,0.3,0.05,0.05,304.63,297.15,293.15,0.0,0.0,304.76,0.3,0.05,0.06,304.31,297.15,293.15,0.0,0.0,304.76,0.3,0.05,0.29,304.76,284.95,304.19,297.73,304.75,304.91,304.76,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.22,2.49,-0.39,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.86,1.0,282.09,286.03,297.99,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17153400.0,305.02,297.15,293.15,0.0,0.0,304.74,0.94,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.74,0.94,1.0,0.95,304.63,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.05,304.63,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.06,304.31,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.29,304.74,284.95,304.11,297.67,304.73,304.91,304.74,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.23,2.48,-0.39,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.81,1.0,282.09,286.03,297.89,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17153700.0,305.02,297.15,293.15,0.0,0.0,304.73,0.94,1.0,0.9,304.98,297.15,293.15,0.0,0.0,304.73,0.94,1.0,0.95,304.65,297.15,293.15,0.0,0.0,304.73,0.3,0.05,0.05,304.64,297.15,293.15,0.0,0.0,304.73,0.3,0.05,0.06,304.32,297.15,293.15,0.0,0.0,304.73,0.3,0.05,0.29,304.73,284.95,304.1,297.63,304.73,304.92,304.73,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.23,2.47,-0.38,1.0,0.0,0.0,410.0,410.0,0.51,0.0,3028.77,1.0,282.09,286.03,297.81,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17154000.0,305.02,297.15,293.15,0.0,0.0,304.74,0.94,1.0,0.9,305.0,297.15,293.15,0.0,0.0,304.74,0.94,1.0,0.95,304.66,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.05,304.65,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.06,304.33,297.15,293.15,0.0,0.0,304.74,0.3,0.05,0.29,304.74,284.95,304.15,297.65,304.75,304.93,304.74,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.47,-0.37,1.0,0.0,0.0,410.0,410.0,13.34,0.0,3028.73,1.0,282.09,286.03,297.76,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17154300.0,305.06,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.9,305.04,297.15,293.15,0.0,0.0,304.79,0.94,1.0,0.95,304.71,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.05,304.68,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.06,304.36,297.15,293.15,0.0,0.0,304.79,0.3,0.05,0.29,304.79,284.95,304.26,297.7,304.81,304.97,304.79,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.25,2.46,-0.37,1.0,0.0,0.0,410.0,410.0,32.33,0.0,3028.69,1.0,282.09,286.03,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17154600.0,305.08,297.15,293.15,0.0,0.0,304.84,0.94,1.0,0.9,305.07,297.15,293.15,0.0,0.0,304.84,0.94,1.0,0.95,304.75,297.15,293.15,0.0,0.0,304.84,0.3,0.05,0.05,304.71,297.15,293.15,0.0,0.0,304.84,0.3,0.05,0.06,304.38,297.15,293.15,0.0,0.0,304.84,0.3,0.05,0.29,304.84,284.95,304.38,297.75,304.86,305.0,304.84,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.25,2.46,-0.36,1.0,0.0,0.0,410.0,410.0,35.41,0.0,3028.66,1.0,282.09,286.03,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17154900.0,305.1,297.15,293.15,0.0,0.0,304.89,0.94,1.0,0.9,305.11,297.15,293.15,0.0,0.0,304.89,0.94,1.0,0.95,304.79,297.15,293.15,0.0,0.0,304.89,0.3,0.05,0.05,304.73,297.15,293.15,0.0,0.0,304.89,0.3,0.05,0.06,304.4,297.15,293.15,0.0,0.0,304.89,0.3,0.05,0.29,304.89,284.95,304.52,297.82,304.91,305.02,304.89,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.45,-0.36,1.0,0.0,0.0,410.0,410.0,37.03,0.0,3028.63,1.0,282.09,286.03,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17155200.0,305.13,297.15,293.15,0.0,0.0,304.95,0.94,1.0,0.9,305.14,297.15,293.15,0.0,0.0,304.95,0.94,1.0,0.95,304.82,297.15,293.15,0.0,0.0,304.94,0.3,0.05,0.05,304.75,297.15,293.15,0.0,0.0,304.94,0.3,0.05,0.06,304.42,297.15,293.15,0.0,0.0,304.94,0.3,0.05,0.29,304.94,284.95,304.68,297.88,304.97,305.05,304.95,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.45,-0.35,1.0,0.0,0.0,410.0,410.0,38.72,0.0,3028.59,1.0,282.09,286.03,297.79,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17155500.0,305.15,297.15,293.15,0.0,0.0,305.0,0.94,1.0,0.9,305.17,297.15,293.15,0.0,0.0,305.0,0.94,1.0,0.95,304.86,297.15,293.15,0.0,0.0,305.0,0.3,0.05,0.05,304.77,297.15,293.15,0.0,0.0,305.0,0.3,0.05,0.06,304.44,297.15,293.15,0.0,0.0,305.0,0.3,0.05,0.29,305.0,284.95,304.84,297.95,305.02,305.08,305.0,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.27,2.44,-0.35,1.0,0.0,0.0,410.0,410.0,40.19,0.0,3028.56,1.0,282.09,286.03,297.83,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17155800.0,305.17,297.15,293.15,0.0,0.0,305.06,0.94,1.0,0.9,305.2,297.15,293.15,0.0,0.0,305.06,0.94,1.0,0.95,304.89,297.15,293.15,0.0,0.0,305.06,0.3,0.05,0.05,304.79,297.15,293.15,0.0,0.0,305.06,0.3,0.05,0.06,304.46,297.15,293.15,0.0,0.0,305.06,0.3,0.05,0.29,305.06,284.95,305.01,298.03,305.08,305.1,305.06,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.27,2.44,-0.34,1.0,0.0,0.0,410.0,410.0,41.28,0.0,3028.53,1.0,282.09,286.04,297.89,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17156100.0,305.2,297.15,293.15,0.0,0.0,305.12,0.94,1.0,0.9,305.23,297.15,293.15,0.0,0.0,305.12,0.94,1.0,0.95,304.93,297.15,293.15,0.0,0.0,305.12,0.3,0.05,0.05,304.81,297.15,293.15,0.0,0.0,305.12,0.3,0.05,0.06,304.48,297.15,293.15,0.0,0.0,305.12,0.3,0.05,0.29,305.12,284.95,305.18,298.1,305.14,305.13,305.12,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.28,2.43,-0.34,1.0,0.0,0.0,410.0,410.0,41.83,0.0,3028.51,1.0,282.09,286.04,297.95,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17156400.0,305.22,297.15,293.15,0.0,0.0,305.18,0.94,1.0,0.9,305.26,297.15,293.15,0.0,0.0,305.18,0.94,1.0,0.95,304.97,297.15,293.15,0.0,0.0,305.18,0.3,0.05,0.05,304.83,297.15,293.15,0.0,0.0,305.18,0.3,0.05,0.06,304.5,297.15,293.15,0.0,0.0,305.18,0.3,0.05,0.29,305.18,284.95,305.35,298.18,305.2,305.16,305.18,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.28,2.43,-0.33,1.0,0.0,0.0,410.0,410.0,41.78,0.0,3028.48,1.0,282.09,286.04,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17156700.0,305.25,297.15,293.15,0.0,0.0,305.24,0.94,1.0,0.9,305.29,297.15,293.15,0.0,0.0,305.24,0.94,1.0,0.95,305.01,297.15,293.15,0.0,0.0,305.24,0.3,0.05,0.05,304.85,297.15,293.15,0.0,0.0,305.24,0.3,0.05,0.06,304.51,297.15,293.15,0.0,0.0,305.24,0.3,0.05,0.29,305.24,284.95,305.52,298.25,305.26,305.19,305.24,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.29,2.42,-0.33,1.0,0.0,0.0,410.0,410.0,41.18,0.0,3028.46,1.0,282.09,286.04,298.08,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17157000.0,305.27,297.15,293.15,0.0,0.0,305.3,0.94,1.0,0.9,305.32,297.15,293.15,0.0,0.0,305.3,0.94,1.0,0.95,305.04,297.15,293.15,0.0,0.0,305.29,0.3,0.05,0.05,304.87,297.15,293.15,0.0,0.0,305.29,0.3,0.05,0.06,304.53,297.15,293.15,0.0,0.0,305.29,0.3,0.05,0.29,305.3,284.95,305.67,298.32,305.32,305.21,305.3,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.29,2.42,-0.32,1.0,0.0,0.0,410.0,410.0,39.93,0.0,3028.43,1.0,282.09,286.04,298.15,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17157300.0,305.3,297.15,293.15,0.0,0.0,305.35,0.94,1.0,0.9,305.34,297.15,293.15,0.0,0.0,305.35,0.94,1.0,0.95,305.08,297.15,293.15,0.0,0.0,305.35,0.3,0.05,0.05,304.89,297.15,293.15,0.0,0.0,305.35,0.3,0.05,0.06,304.55,297.15,293.15,0.0,0.0,305.35,0.3,0.05,0.29,305.35,284.95,305.82,298.39,305.37,305.24,305.35,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.3,2.41,-0.32,1.0,0.0,0.0,410.0,410.0,38.03,0.0,3028.41,1.0,282.09,286.04,298.22,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17157600.0,305.32,297.15,293.15,0.0,0.0,305.4,0.94,1.0,0.9,305.37,297.15,293.15,0.0,0.0,305.4,0.94,1.0,0.95,305.12,297.15,293.15,0.0,0.0,305.4,0.3,0.05,0.05,304.91,297.15,293.15,0.0,0.0,305.4,0.3,0.05,0.06,304.57,297.15,293.15,0.0,0.0,305.4,0.3,0.05,0.29,305.4,284.95,305.95,298.45,305.42,305.27,305.4,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.3,2.41,-0.32,1.0,0.0,0.0,410.0,410.0,35.48,0.0,3028.39,1.0,282.09,286.04,298.29,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17157900.0,305.32,297.15,293.15,0.0,0.0,305.51,0.47,0.05,0.15,305.37,297.15,293.15,0.0,0.0,305.5,0.66,0.05,0.41,305.13,297.15,293.15,0.0,0.0,305.5,0.28,0.05,0.05,304.9,297.15,293.15,0.0,0.0,305.5,0.28,0.05,0.07,304.56,297.15,293.15,0.0,0.0,305.5,0.28,0.05,0.33,305.5,284.95,306.07,298.51,305.42,305.24,305.49,1.0,0.62,0.2,0.2,1.0,1.0,1.21,0.08,1.14,-0.2,1.0,0.0,0.0,557.14,410.0,41.93,0.0,1252.91,1.0,282.09,286.04,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17158200.0,305.32,297.15,293.15,0.0,0.0,305.44,0.29,0.05,0.06,305.39,297.15,293.15,0.0,0.0,305.44,0.29,0.05,0.06,305.17,297.15,293.15,0.0,0.0,305.44,0.29,0.05,0.05,304.93,297.15,293.15,0.0,0.0,305.44,0.29,0.05,0.06,304.58,297.15,293.15,0.0,0.0,305.44,0.29,0.05,0.31,305.44,284.95,306.2,298.57,305.45,305.23,305.44,1.0,0.54,0.23,0.23,1.0,1.0,0.65,0.04,0.61,-0.1,1.0,0.0,0.0,434.22,386.0,4.5,0.0,497.07,1.0,282.09,286.04,298.42,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17158500.0,305.34,297.15,293.15,0.0,0.0,305.45,0.3,0.05,0.06,305.41,297.15,293.15,0.0,0.0,305.45,0.3,0.05,0.06,305.2,297.15,293.15,0.0,0.0,305.45,0.3,0.05,0.05,304.96,297.15,293.15,0.0,0.0,305.45,0.3,0.05,0.06,304.6,297.15,293.15,0.0,0.0,305.45,0.3,0.05,0.3,305.45,284.95,306.33,298.64,305.5,305.26,305.46,1.0,0.5,0.25,0.25,1.0,1.0,0.63,0.05,0.58,-0.1,1.0,0.0,0.0,379.25,350.0,19.44,0.0,420.48,1.0,282.09,286.04,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17158800.0,305.35,297.15,293.15,0.0,0.0,305.49,0.31,0.05,0.06,305.43,297.15,293.15,0.0,0.0,305.49,0.31,0.05,0.06,305.24,297.15,293.15,0.0,0.0,305.49,0.31,0.05,0.04,304.98,297.15,293.15,0.0,0.0,305.49,0.31,0.05,0.06,304.61,297.15,293.15,0.0,0.0,305.49,0.31,0.05,0.29,305.49,284.95,306.45,298.7,305.55,305.28,305.49,1.0,0.48,0.26,0.26,1.0,1.0,0.62,0.05,0.57,-0.09,1.0,0.0,0.0,344.06,326.0,26.25,0.0,373.65,1.0,282.09,286.04,298.55,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17159100.0,305.37,297.15,293.15,0.0,0.0,305.52,0.31,0.05,0.06,305.45,297.15,293.15,0.0,0.0,305.52,0.31,0.05,0.06,305.27,297.15,293.15,0.0,0.0,305.52,0.31,0.05,0.04,305.0,297.15,293.15,0.0,0.0,305.52,0.31,0.05,0.06,304.63,297.15,293.15,0.0,0.0,305.52,0.31,0.05,0.28,305.52,284.95,306.57,298.76,305.59,305.3,305.53,1.0,0.46,0.27,0.27,1.0,1.0,0.6,0.05,0.55,-0.09,1.0,0.0,0.0,313.34,290.0,29.2,0.0,334.18,1.0,282.09,286.05,298.61,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17159400.0,305.38,297.15,293.15,0.0,0.0,305.56,0.32,0.05,0.06,305.47,297.15,293.15,0.0,0.0,305.56,0.32,0.05,0.06,305.3,297.15,293.15,0.0,0.0,305.56,0.32,0.05,0.04,305.02,297.15,293.15,0.0,0.0,305.56,0.32,0.05,0.06,304.64,297.15,293.15,0.0,0.0,305.56,0.32,0.05,0.28,305.57,284.95,306.69,298.81,305.64,305.32,305.57,1.0,0.44,0.28,0.28,1.0,1.0,0.59,0.06,0.54,-0.08,1.0,0.0,0.0,283.73,266.0,30.33,0.0,297.38,1.0,282.09,286.05,298.67,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17159700.0,305.4,297.15,293.15,0.0,0.0,305.61,0.33,0.05,0.05,305.48,297.15,293.15,0.0,0.0,305.61,0.33,0.05,0.06,305.33,297.15,293.15,0.0,0.0,305.61,0.33,0.05,0.04,305.03,297.15,293.15,0.0,0.0,305.61,0.33,0.05,0.06,304.66,297.15,293.15,0.0,0.0,305.61,0.33,0.05,0.27,305.61,284.95,306.79,298.87,305.68,305.34,305.61,1.0,0.41,0.29,0.29,1.0,1.0,0.58,0.06,0.52,-0.08,1.0,0.0,0.0,254.49,230.0,30.48,0.0,262.23,1.0,282.09,286.05,298.73,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17160000.0,305.41,297.15,293.15,0.0,0.0,305.65,0.33,0.05,0.05,305.5,297.15,293.15,0.0,0.0,305.65,0.33,0.05,0.06,305.36,297.15,293.15,0.0,0.0,305.65,0.33,0.05,0.04,305.05,297.15,293.15,0.0,0.0,305.65,0.33,0.05,0.06,304.67,297.15,293.15,0.0,0.0,305.65,0.33,0.05,0.27,305.65,284.95,306.89,298.92,305.72,305.36,305.65,1.0,0.39,0.3,0.3,1.0,1.0,0.57,0.06,0.51,-0.07,1.0,0.0,0.0,225.45,194.0,30.01,0.0,228.49,1.0,282.09,286.05,298.79,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17160300.0,305.42,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.05,305.52,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.06,305.4,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.04,305.07,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.06,304.69,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.26,305.69,284.95,306.98,298.96,305.76,305.38,305.69,1.0,0.37,0.31,0.31,1.0,1.0,0.56,0.06,0.49,-0.07,1.0,0.0,0.0,196.58,170.0,29.07,0.0,196.11,1.0,282.09,286.05,298.84,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17160600.0,305.44,297.15,293.15,0.0,0.0,305.73,0.36,0.05,0.05,305.53,297.15,293.15,0.0,0.0,305.73,0.36,0.05,0.05,305.43,297.15,293.15,0.0,0.0,305.73,0.36,0.05,0.04,305.08,297.15,293.15,0.0,0.0,305.73,0.36,0.05,0.05,304.7,297.15,293.15,0.0,0.0,305.73,0.36,0.05,0.26,305.73,284.95,307.05,299.01,305.8,305.4,305.73,1.0,0.34,0.32,0.32,1.0,1.0,0.55,0.07,0.48,-0.07,1.0,0.0,0.0,167.96,146.0,27.71,0.0,165.14,1.0,282.09,286.05,298.89,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17160900.0,305.45,297.15,293.15,0.0,0.0,305.77,0.37,0.05,0.05,305.54,297.15,293.15,0.0,0.0,305.77,0.37,0.05,0.05,305.47,297.15,293.15,0.0,0.0,305.77,0.37,0.05,0.04,305.1,297.15,293.15,0.0,0.0,305.77,0.37,0.05,0.05,304.72,297.15,293.15,0.0,0.0,305.77,0.37,0.05,0.25,305.77,284.95,307.11,299.04,305.83,305.42,305.77,1.0,0.31,0.33,0.33,1.0,1.0,0.53,0.07,0.46,-0.06,1.0,0.0,0.0,139.62,110.0,25.92,0.0,135.6,1.0,282.09,286.05,298.94,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17161200.0,305.46,297.15,293.15,0.0,0.0,305.8,0.39,0.05,0.05,305.56,297.15,293.15,0.0,0.0,305.8,0.39,0.05,0.05,305.5,297.15,293.15,0.0,0.0,305.8,0.39,0.05,0.04,305.11,297.15,293.15,0.0,0.0,305.8,0.39,0.05,0.05,304.73,297.15,293.15,0.0,0.0,305.8,0.39,0.05,0.25,305.8,284.95,307.15,299.07,305.86,305.44,305.8,1.0,0.28,0.34,0.34,1.0,1.0,0.52,0.07,0.45,-0.06,1.0,0.0,0.0,111.69,86.0,23.69,0.0,107.58,1.0,282.09,286.05,298.98,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17161500.0,305.47,297.15,293.15,0.0,0.0,305.83,0.42,0.05,0.05,305.57,297.15,293.15,0.0,0.0,305.83,0.42,0.05,0.05,305.54,297.15,293.15,0.0,0.0,305.83,0.42,0.05,0.04,305.13,297.15,293.15,0.0,0.0,305.83,0.42,0.05,0.05,304.75,297.15,293.15,0.0,0.0,305.83,0.42,0.05,0.24,305.83,284.95,307.16,299.08,305.89,305.46,305.83,1.0,0.25,0.35,0.35,1.0,1.0,0.51,0.08,0.44,-0.05,1.0,0.0,0.0,84.37,50.0,20.24,0.0,81.2,1.0,282.08,286.05,299.01,299.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17161800.0,305.48,297.15,293.15,0.0,0.0,305.86,0.46,0.05,0.05,305.58,297.15,293.15,0.0,0.0,305.86,0.46,0.05,0.05,305.58,297.15,293.15,0.0,0.0,305.86,0.46,0.05,0.04,305.14,297.15,293.15,0.0,0.0,305.86,0.46,0.05,0.05,304.76,297.15,293.15,0.0,0.0,305.86,0.46,0.05,0.24,305.86,284.95,307.13,299.05,305.89,305.48,305.86,1.0,0.21,0.36,0.36,1.0,1.0,0.5,0.08,0.42,-0.05,1.0,0.0,0.0,57.97,26.0,15.09,0.0,56.7,1.0,282.08,286.05,299.03,299.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17162100.0,305.49,297.15,293.15,0.0,0.0,305.87,0.49,0.05,0.05,305.59,297.15,293.15,0.0,0.0,305.87,0.49,0.05,0.05,305.62,297.15,293.15,0.0,0.0,305.87,0.49,0.05,0.04,305.15,297.15,293.15,0.0,0.0,305.87,0.49,0.05,0.05,304.77,297.15,293.15,0.0,0.0,305.87,0.49,0.05,0.23,305.87,284.95,307.06,299.0,305.89,305.49,305.87,1.0,0.18,0.37,0.37,1.0,1.0,0.5,0.08,0.41,-0.04,1.0,0.0,0.0,42.21,25.0,8.91,0.0,42.53,1.0,282.08,286.06,299.03,299.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
