time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17162400.0,305.5,297.15,293.15,0.0,0.0,305.88,0.51,0.05,0.05,305.59,297.15,293.15,0.0,0.0,305.88,0.51,0.05,0.05,305.66,297.15,293.15,0.0,0.0,305.88,0.51,0.05,0.04,305.16,297.15,293.15,0.0,0.0,305.88,0.51,0.05,0.05,304.79,297.15,293.15,0.0,0.0,305.88,0.51,0.05,0.23,305.88,284.95,306.97,298.92,305.88,305.51,305.88,1.0,0.17,0.38,0.38,1.0,1.0,0.49,0.09,0.41,-0.04,1.0,0.0,0.0,34.56,25.0,2.61,0.0,35.77,1.0,282.08,286.06,299.0,299.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17162700.0,305.51,297.15,293.15,0.0,0.0,305.88,0.52,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.88,0.52,0.05,0.05,305.69,297.15,293.15,0.0,0.0,305.88,0.52,0.05,0.04,305.17,297.15,293.15,0.0,0.0,305.88,0.52,0.05,0.05,304.8,297.15,293.15,0.0,0.0,305.88,0.52,0.05,0.23,305.88,284.95,306.86,298.83,305.86,305.53,305.87,1.0,0.16,0.39,0.39,1.0,1.0,0.49,0.09,0.4,-0.03,1.0,0.0,0.0,30.5,25.0,0.0,0.0,32.22,1.0,282.08,286.06,298.96,298.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17163000.0,305.51,297.15,293.15,0.0,0.0,305.87,0.53,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.87,0.53,0.05,0.05,305.73,297.15,293.15,0.0,0.0,305.87,0.53,0.05,0.04,305.18,297.15,293.15,0.0,0.0,305.87,0.53,0.05,0.05,304.81,297.15,293.15,0.0,0.0,305.87,0.53,0.05,0.23,305.87,284.95,306.74,298.72,305.84,305.54,305.86,1.0,0.16,0.4,0.4,1.0,1.0,0.49,0.09,0.4,-0.03,1.0,0.0,0.0,28.23,25.0,0.0,0.0,30.24,1.0,282.08,286.06,298.89,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17163300.0,305.52,297.15,293.15,0.0,0.0,305.85,0.53,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.85,0.53,0.05,0.05,305.76,297.15,293.15,0.0,0.0,305.85,0.53,0.05,0.04,305.19,297.15,293.15,0.0,0.0,305.85,0.53,0.05,0.05,304.82,297.15,293.15,0.0,0.0,305.85,0.53,0.05,0.23,305.85,284.95,306.61,298.61,305.82,305.55,305.85,1.0,0.15,0.41,0.41,1.0,1.0,0.49,0.1,0.39,-0.02,1.0,0.0,0.0,26.92,25.0,0.0,0.0,29.1,1.0,282.08,286.06,298.81,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17163600.0,305.53,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.05,305.79,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.04,305.2,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.05,304.83,297.15,293.15,0.0,0.0,305.83,0.54,0.05,0.23,305.83,284.95,306.48,298.51,305.79,305.57,305.83,1.0,0.15,0.42,0.42,1.0,1.0,0.49,0.1,0.39,-0.02,1.0,0.0,0.0,26.15,25.0,0.0,0.0,28.43,1.0,282.08,286.06,298.73,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17163900.0,305.53,297.15,293.15,0.0,0.0,305.81,0.54,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.81,0.54,0.05,0.05,305.82,297.15,293.15,0.0,0.0,305.81,0.54,0.05,0.04,305.21,297.15,293.15,0.0,0.0,305.81,0.54,0.05,0.05,304.84,297.15,293.15,0.0,0.0,305.81,0.54,0.05,0.23,305.81,284.95,306.37,298.41,305.77,305.58,305.81,1.0,0.15,0.42,0.42,1.0,1.0,0.49,0.11,0.38,-0.01,1.0,0.0,0.0,25.69,25.0,0.0,0.0,28.04,1.0,282.08,286.06,298.64,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17164200.0,305.54,297.15,293.15,0.0,0.0,305.79,0.54,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.79,0.54,0.05,0.05,305.84,297.15,293.15,0.0,0.0,305.79,0.54,0.05,0.04,305.21,297.15,293.15,0.0,0.0,305.79,0.54,0.05,0.05,304.85,297.15,293.15,0.0,0.0,305.79,0.54,0.05,0.23,305.79,284.95,306.27,298.33,305.75,305.59,305.79,1.0,0.15,0.43,0.43,1.0,1.0,0.49,0.11,0.38,-0.01,1.0,0.0,0.0,25.42,25.0,0.0,0.0,27.8,1.0,282.08,286.06,298.54,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17164500.0,305.54,297.15,293.15,0.0,0.0,305.77,0.59,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.77,0.59,0.05,0.05,305.87,297.15,293.15,0.0,0.0,305.76,0.99,1.0,0.17,305.22,297.15,293.15,0.0,0.0,305.77,0.59,0.05,0.05,304.86,297.15,293.15,0.0,0.0,305.77,0.59,0.05,0.23,305.77,284.95,306.19,298.27,305.75,305.61,305.76,1.0,0.15,0.44,0.44,1.0,1.0,0.64,0.15,0.49,0.01,1.0,0.0,0.0,19.13,25.0,0.0,0.0,36.14,1.0,282.08,286.06,298.46,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17164800.0,305.55,297.15,293.15,0.0,0.0,305.76,0.54,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.76,0.54,0.05,0.05,305.89,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.22,305.23,297.15,293.15,0.0,0.0,305.76,0.54,0.05,0.05,304.87,297.15,293.15,0.0,0.0,305.76,0.54,0.05,0.23,305.76,284.95,306.15,298.23,305.76,305.63,305.76,1.0,0.18,0.44,0.44,1.0,1.0,0.71,0.17,0.54,0.01,1.0,0.0,0.0,28.76,61.0,0.0,0.0,55.07,1.0,282.08,286.06,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17165100.0,305.56,297.15,293.15,0.0,0.0,305.76,0.47,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.76,0.47,0.05,0.05,305.92,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.32,305.24,297.15,293.15,0.0,0.0,305.76,0.47,0.05,0.05,304.88,297.15,293.15,0.0,0.0,305.76,0.47,0.05,0.23,305.76,284.95,306.13,298.21,305.77,305.65,305.76,1.0,0.24,0.45,0.45,1.0,1.0,0.84,0.21,0.63,0.02,1.0,0.0,0.0,55.88,115.0,6.38,0.0,113.02,1.0,282.08,286.06,298.33,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17165400.0,305.56,297.15,293.15,0.0,0.0,305.77,0.41,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.77,0.41,0.05,0.05,305.94,297.15,293.15,0.0,0.0,305.77,1.0,1.0,0.43,305.25,297.15,293.15,0.0,0.0,305.77,0.41,0.05,0.05,304.89,297.15,293.15,0.0,0.0,305.77,0.41,0.05,0.24,305.77,284.95,306.13,298.21,305.79,305.67,305.77,1.0,0.3,0.45,0.45,1.0,1.0,0.99,0.26,0.73,0.02,1.0,0.0,0.0,97.86,151.0,12.04,0.0,218.41,1.0,282.08,286.07,298.29,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17165700.0,305.57,297.15,293.15,0.0,0.0,305.79,0.37,0.05,0.05,305.62,297.15,293.15,0.0,0.0,305.79,0.37,0.05,0.05,305.96,297.15,293.15,0.0,0.0,305.79,1.0,1.0,0.53,305.26,297.15,293.15,0.0,0.0,305.79,0.37,0.05,0.05,304.91,297.15,293.15,0.0,0.0,305.79,0.37,0.05,0.25,305.79,284.95,306.13,298.21,305.81,305.69,305.79,1.0,0.36,0.45,0.45,1.0,1.0,1.12,0.3,0.82,0.03,1.0,0.0,0.0,146.05,190.0,15.01,0.0,358.98,1.0,282.08,286.07,298.26,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17166000.0,305.58,297.15,293.15,0.0,0.0,305.81,0.36,0.05,0.05,305.63,297.15,293.15,0.0,0.0,305.81,0.36,0.05,0.05,305.98,297.15,293.15,0.0,0.0,305.81,1.0,1.0,0.58,305.27,297.15,293.15,0.0,0.0,305.81,0.36,0.05,0.05,304.92,297.15,293.15,0.0,0.0,305.81,0.36,0.05,0.26,305.81,284.95,306.14,298.22,305.83,305.71,305.81,1.0,0.39,0.44,0.44,1.0,1.0,1.2,0.32,0.87,0.03,1.0,0.0,0.0,175.55,199.0,14.46,0.0,454.06,1.0,282.08,286.07,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17166300.0,305.59,297.15,293.15,0.0,0.0,305.83,0.35,0.05,0.05,305.63,297.15,293.15,0.0,0.0,305.83,0.35,0.05,0.05,306.01,297.15,293.15,0.0,0.0,305.83,1.0,1.0,0.61,305.28,297.15,293.15,0.0,0.0,305.83,0.35,0.05,0.05,304.93,297.15,293.15,0.0,0.0,305.83,0.35,0.05,0.26,305.83,284.95,306.16,298.23,305.84,305.73,305.83,1.0,0.41,0.44,0.44,1.0,1.0,1.23,0.33,0.9,0.03,1.0,0.0,0.0,192.06,205.0,13.88,0.0,510.03,1.0,282.08,286.07,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17166600.0,305.59,297.15,293.15,0.0,0.0,305.85,0.34,0.05,0.05,305.64,297.15,293.15,0.0,0.0,305.85,0.34,0.05,0.06,306.03,297.15,293.15,0.0,0.0,305.85,1.0,1.0,0.63,305.29,297.15,293.15,0.0,0.0,305.85,0.34,0.05,0.06,304.94,297.15,293.15,0.0,0.0,305.85,0.34,0.05,0.26,305.85,284.95,306.17,298.25,305.86,305.75,305.85,1.0,0.42,0.44,0.44,1.0,1.0,1.26,0.34,0.92,0.04,1.0,0.0,0.0,203.07,211.0,13.53,0.0,548.41,1.0,282.08,286.07,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17166900.0,305.6,297.15,293.15,0.0,0.0,305.86,0.34,0.05,0.05,305.65,297.15,293.15,0.0,0.0,305.86,0.34,0.05,0.06,306.06,297.15,293.15,0.0,0.0,305.86,1.0,1.0,0.63,305.3,297.15,293.15,0.0,0.0,305.86,0.34,0.05,0.06,304.95,297.15,293.15,0.0,0.0,305.86,0.34,0.05,0.26,305.86,284.95,306.19,298.26,305.88,305.76,305.86,1.0,0.42,0.44,0.44,1.0,1.0,1.26,0.34,0.92,0.04,1.0,0.0,0.0,204.97,205.0,12.47,0.0,555.13,1.0,282.08,286.07,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17167200.0,305.61,297.15,293.15,0.0,0.0,305.88,0.34,0.05,0.05,305.65,297.15,293.15,0.0,0.0,305.88,0.34,0.05,0.05,306.08,297.15,293.15,0.0,0.0,305.88,1.0,1.0,0.63,305.31,297.15,293.15,0.0,0.0,305.88,0.34,0.05,0.05,304.96,297.15,293.15,0.0,0.0,305.88,0.34,0.05,0.26,305.88,284.95,306.2,298.27,305.89,305.78,305.88,1.0,0.42,0.44,0.44,1.0,1.0,1.26,0.34,0.92,0.04,1.0,0.0,0.0,202.83,196.0,11.37,0.0,547.54,1.0,282.08,286.07,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17167500.0,305.61,297.15,293.15,0.0,0.0,305.89,0.34,0.05,0.05,305.66,297.15,293.15,0.0,0.0,305.89,0.34,0.05,0.05,306.1,297.15,293.15,0.0,0.0,305.89,1.0,1.0,0.62,305.32,297.15,293.15,0.0,0.0,305.89,0.34,0.05,0.05,304.97,297.15,293.15,0.0,0.0,305.89,0.34,0.05,0.26,305.89,284.95,306.21,298.28,305.9,305.79,305.89,1.0,0.42,0.44,0.44,1.0,1.0,1.26,0.34,0.92,0.04,1.0,0.0,0.0,202.07,205.0,9.53,0.0,544.86,1.0,282.08,286.07,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17167800.0,305.62,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.05,305.66,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.06,306.11,297.15,293.15,0.0,0.0,305.9,1.0,1.0,0.63,305.33,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.06,304.98,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.26,305.9,284.95,306.2,298.27,305.91,305.8,305.9,1.0,0.42,0.44,0.44,1.0,1.0,1.27,0.34,0.92,0.04,1.0,0.0,0.0,206.7,211.0,7.48,0.0,561.21,1.0,282.08,286.07,298.27,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17168100.0,305.62,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.05,305.67,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.06,306.12,297.15,293.15,0.0,0.0,305.91,1.0,1.0,0.63,305.33,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.06,304.99,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.26,305.91,284.95,306.18,298.26,305.91,305.81,305.91,1.0,0.42,0.44,0.44,1.0,1.0,1.26,0.34,0.92,0.04,1.0,0.0,0.0,203.51,205.0,4.43,0.0,549.93,1.0,282.08,286.07,298.27,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17168400.0,305.63,297.15,293.15,0.0,0.0,305.91,0.34,0.05,0.05,305.67,297.15,293.15,0.0,0.0,305.91,0.34,0.05,0.06,306.14,297.15,293.15,0.0,0.0,305.91,1.0,1.0,0.63,305.34,297.15,293.15,0.0,0.0,305.91,0.34,0.05,0.06,305.0,297.15,293.15,0.0,0.0,305.91,0.34,0.05,0.26,305.91,284.95,306.15,298.23,305.91,305.82,305.91,1.0,0.42,0.45,0.45,1.0,1.0,1.27,0.35,0.92,0.04,1.0,0.0,0.0,207.21,199.0,1.76,0.0,563.02,1.0,282.08,286.08,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17168700.0,305.63,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.05,305.67,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.06,306.14,297.15,293.15,0.0,0.0,305.9,1.0,1.0,0.63,305.35,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.06,305.0,297.15,293.15,0.0,0.0,305.9,0.34,0.05,0.26,305.9,284.95,306.1,298.19,305.9,305.82,305.9,1.0,0.42,0.45,0.45,1.0,1.0,1.26,0.34,0.92,0.04,1.0,0.0,0.0,203.69,205.0,0.0,0.0,550.56,1.0,282.08,286.08,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17169000.0,305.63,297.15,293.15,0.0,0.0,305.89,0.34,0.05,0.05,305.67,297.15,293.15,0.0,0.0,305.89,0.34,0.05,0.06,306.15,297.15,293.15,0.0,0.0,305.89,1.0,1.0,0.63,305.35,297.15,293.15,0.0,0.0,305.89,0.34,0.05,0.06,305.01,297.15,293.15,0.0,0.0,305.89,0.34,0.05,0.26,305.89,284.95,306.05,298.16,305.89,305.82,305.89,1.0,0.42,0.45,0.45,1.0,1.0,1.27,0.35,0.92,0.05,1.0,0.0,0.0,207.28,211.0,0.0,0.0,563.25,1.0,282.08,286.08,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17169300.0,305.62,297.15,293.15,0.0,0.0,305.88,0.34,0.05,0.05,305.66,297.15,293.15,0.0,0.0,305.88,0.34,0.05,0.06,306.15,297.15,293.15,0.0,0.0,305.88,1.0,1.0,0.63,305.35,297.15,293.15,0.0,0.0,305.88,0.34,0.05,0.06,305.0,297.15,293.15,0.0,0.0,305.88,0.34,0.05,0.26,305.88,284.95,305.99,298.12,305.87,305.82,305.88,1.0,0.42,0.45,0.45,1.0,1.0,1.26,0.34,0.92,0.04,1.0,0.0,0.0,203.72,205.0,0.0,0.0,550.64,1.0,282.08,286.08,298.19,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17169600.0,305.62,297.15,293.15,0.0,0.0,305.86,0.34,0.05,0.05,305.66,297.15,293.15,0.0,0.0,305.86,0.34,0.05,0.06,306.15,297.15,293.15,0.0,0.0,305.86,1.0,1.0,0.63,305.34,297.15,293.15,0.0,0.0,305.86,0.34,0.05,0.06,305.0,297.15,293.15,0.0,0.0,305.86,0.34,0.05,0.26,305.86,284.95,305.93,298.09,305.85,305.82,305.86,1.0,0.42,0.45,0.45,1.0,1.0,1.27,0.35,0.92,0.05,1.0,0.0,0.0,207.29,211.0,0.0,0.0,563.28,1.0,282.08,286.08,298.16,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17169900.0,305.61,297.15,293.15,0.0,0.0,305.84,0.34,0.05,0.05,305.65,297.15,293.15,0.0,0.0,305.84,0.34,0.05,0.06,306.15,297.15,293.15,0.0,0.0,305.84,1.0,1.0,0.63,305.34,297.15,293.15,0.0,0.0,305.84,0.34,0.05,0.06,305.0,297.15,293.15,0.0,0.0,305.84,0.34,0.05,0.26,305.84,284.95,305.85,298.06,305.83,305.81,305.84,1.0,0.42,0.45,0.45,1.0,1.0,1.26,0.35,0.91,0.05,1.0,0.0,0.0,203.72,205.0,0.0,0.0,550.65,1.0,282.08,286.08,298.13,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17170200.0,305.6,297.15,293.15,0.0,0.0,305.82,0.34,0.05,0.05,305.64,297.15,293.15,0.0,0.0,305.82,0.34,0.05,0.06,306.14,297.15,293.15,0.0,0.0,305.82,1.0,1.0,0.63,305.34,297.15,293.15,0.0,0.0,305.82,0.34,0.05,0.06,305.0,297.15,293.15,0.0,0.0,305.82,0.34,0.05,0.26,305.82,284.95,305.77,298.03,305.8,305.81,305.82,1.0,0.42,0.45,0.45,1.0,1.0,1.27,0.35,0.92,0.05,1.0,0.0,0.0,207.29,211.0,0.0,0.0,563.29,1.0,282.08,286.08,298.1,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17170500.0,305.59,297.15,293.15,0.0,0.0,305.79,0.34,0.05,0.05,305.63,297.15,293.15,0.0,0.0,305.79,0.34,0.05,0.06,306.13,297.15,293.15,0.0,0.0,305.79,1.0,1.0,0.63,305.33,297.15,293.15,0.0,0.0,305.79,0.34,0.05,0.06,304.99,297.15,293.15,0.0,0.0,305.79,0.34,0.05,0.26,305.79,284.95,305.69,298.01,305.77,305.8,305.79,1.0,0.42,0.45,0.45,1.0,1.0,1.26,0.35,0.91,0.05,1.0,0.0,0.0,203.72,205.0,0.0,0.0,550.66,1.0,282.08,286.08,298.08,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17170800.0,305.58,297.15,293.15,0.0,0.0,305.76,0.34,0.05,0.05,305.62,297.15,293.15,0.0,0.0,305.76,0.34,0.05,0.06,306.12,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.63,305.32,297.15,293.15,0.0,0.0,305.76,0.34,0.05,0.06,304.99,297.15,293.15,0.0,0.0,305.76,0.34,0.05,0.26,305.76,284.95,305.59,297.99,305.74,305.79,305.76,1.0,0.42,0.45,0.45,1.0,1.0,1.27,0.35,0.92,0.05,1.0,0.0,0.0,207.29,211.0,0.0,0.0,563.29,1.0,282.08,286.08,298.05,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17171100.0,305.57,297.15,293.15,0.0,0.0,305.73,0.34,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.73,0.34,0.05,0.06,306.11,297.15,293.15,0.0,0.0,305.73,1.0,1.0,0.63,305.31,297.15,293.15,0.0,0.0,305.73,0.34,0.05,0.06,304.98,297.15,293.15,0.0,0.0,305.73,0.34,0.05,0.26,305.73,284.95,305.49,297.97,305.7,305.78,305.72,1.0,0.42,0.45,0.45,1.0,1.0,1.26,0.35,0.91,0.05,1.0,0.0,0.0,203.72,205.0,0.0,0.0,550.66,1.0,282.08,286.08,298.03,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17171400.0,305.56,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.06,306.09,297.15,293.15,0.0,0.0,305.69,1.0,1.0,0.63,305.3,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.06,304.97,297.15,293.15,0.0,0.0,305.69,0.34,0.05,0.26,305.69,284.95,305.39,297.96,305.66,305.77,305.69,1.0,0.42,0.45,0.45,1.0,1.0,1.27,0.35,0.92,0.05,1.0,0.0,0.0,207.29,211.0,0.0,0.0,563.29,1.0,282.08,286.09,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17171700.0,305.55,297.15,293.15,0.0,0.0,305.65,0.34,0.05,0.05,305.59,297.15,293.15,0.0,0.0,305.65,0.34,0.05,0.06,306.08,297.15,293.15,0.0,0.0,305.65,1.0,1.0,0.63,305.29,297.15,293.15,0.0,0.0,305.65,0.34,0.05,0.06,304.97,297.15,293.15,0.0,0.0,305.65,0.34,0.05,0.26,305.65,284.95,305.27,297.96,305.62,305.75,305.65,1.0,0.42,0.45,0.45,1.0,1.0,1.26,0.35,0.91,0.05,1.0,0.0,0.0,203.72,205.0,0.0,0.0,550.66,1.0,282.08,286.09,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17172000.0,305.54,297.15,293.15,0.0,0.0,305.61,0.34,0.05,0.05,305.57,297.15,293.15,0.0,0.0,305.61,0.34,0.05,0.06,306.06,297.15,293.15,0.0,0.0,305.61,1.0,1.0,0.63,305.28,297.15,293.15,0.0,0.0,305.61,0.34,0.05,0.06,304.96,297.15,293.15,0.0,0.0,305.61,0.34,0.05,0.26,305.61,284.95,305.15,297.96,305.57,305.74,305.6,1.0,0.42,0.45,0.45,1.0,1.0,1.27,0.35,0.92,0.05,1.0,0.0,0.0,207.29,211.0,0.0,0.0,563.3,1.0,282.08,286.09,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17172300.0,305.52,297.15,293.15,0.0,0.0,305.56,0.34,0.05,0.05,305.56,297.15,293.15,0.0,0.0,305.56,0.34,0.05,0.06,306.03,297.15,293.15,0.0,0.0,305.56,1.0,1.0,0.63,305.26,297.15,293.15,0.0,0.0,305.56,0.34,0.05,0.06,304.95,297.15,293.15,0.0,0.0,305.56,0.34,0.05,0.26,305.56,284.95,305.02,297.97,305.52,305.72,305.56,1.0,0.42,0.45,0.45,1.0,1.0,1.26,0.35,0.91,0.05,1.0,0.0,0.0,203.72,205.0,0.0,0.0,550.66,1.0,282.07,286.09,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17172600.0,305.51,297.15,293.15,0.0,0.0,305.51,0.34,0.05,0.05,305.55,297.15,293.15,0.0,0.0,305.51,0.34,0.05,0.06,306.0,297.15,293.15,0.0,0.0,305.51,1.0,1.0,0.63,305.25,297.15,293.15,0.0,0.0,305.51,0.34,0.05,0.06,304.93,297.15,293.15,0.0,0.0,305.51,0.34,0.05,0.26,305.51,284.95,304.88,298.01,305.47,305.7,305.51,1.0,0.42,0.45,0.45,1.0,1.0,1.27,0.35,0.91,0.05,1.0,0.0,0.0,207.29,211.0,0.0,0.0,563.3,1.0,282.07,286.09,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17172900.0,305.49,297.15,293.15,0.0,0.0,305.46,0.34,0.05,0.05,305.53,297.15,293.15,0.0,0.0,305.46,0.34,0.05,0.06,305.98,297.15,293.15,0.0,0.0,305.46,1.0,1.0,0.63,305.23,297.15,293.15,0.0,0.0,305.46,0.34,0.05,0.06,304.92,297.15,293.15,0.0,0.0,305.46,0.34,0.05,0.26,305.46,284.95,304.74,298.06,305.42,305.68,305.45,1.0,0.42,0.45,0.45,1.0,1.0,1.26,0.35,0.91,0.05,1.0,0.0,0.0,203.72,205.0,0.0,0.0,550.66,1.0,282.07,286.09,298.0,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17173200.0,305.48,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.57,305.52,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.6,305.97,297.15,293.15,0.0,0.0,305.34,1.0,1.0,0.44,305.23,297.15,293.15,0.0,0.0,305.35,0.4,0.05,0.05,304.92,297.15,293.15,0.0,0.0,305.35,0.4,0.05,0.24,305.34,284.95,304.58,298.12,305.29,305.62,305.34,1.0,0.47,0.45,0.45,1.0,1.0,2.28,0.73,1.55,0.21,1.0,0.0,0.0,129.46,211.0,0.0,0.0,1178.78,1.0,282.07,286.09,298.03,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17173500.0,305.42,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.32,305.46,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.33,305.93,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.25,305.2,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.33,304.89,297.15,293.15,0.0,0.0,304.65,1.0,1.0,1.58,304.64,284.95,304.42,298.19,304.42,305.54,304.63,1.0,0.6,1.0,1.0,0.0,1.0,3.36,3.36,0.0,2.59,1.0,0.0,0.0,104.09,271.0,0.0,0.0,2773.0,1.0,282.07,286.09,298.07,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17173800.0,305.3,297.15,293.15,0.0,0.0,304.3,1.0,1.0,0.41,305.36,297.15,293.15,0.0,0.0,304.3,1.0,1.0,0.43,305.82,297.15,293.15,0.0,0.0,304.3,1.0,1.0,0.32,305.08,297.15,293.15,0.0,0.0,304.3,1.0,1.0,0.43,304.76,297.15,293.15,0.0,0.0,304.3,1.0,1.0,2.04,304.3,284.95,304.25,298.26,304.26,305.43,304.3,1.0,0.77,1.0,1.0,0.0,1.0,4.36,4.36,0.0,3.36,1.0,0.0,0.0,175.18,311.0,0.0,0.0,6050.6,1.0,282.07,286.09,298.13,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17174100.0,305.18,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.49,305.25,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.51,305.7,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.38,304.96,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.51,304.64,297.15,293.15,0.0,0.0,304.11,1.0,1.0,2.43,304.11,284.95,304.08,298.34,304.08,305.31,304.11,1.0,0.92,1.0,1.0,0.0,1.0,5.19,5.19,0.0,4.01,1.0,0.0,0.0,248.46,371.0,0.0,0.0,10237.45,1.0,282.07,286.09,298.19,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17174400.0,305.06,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.53,305.14,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,305.58,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.41,304.84,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,303.9,298.41,303.9,305.19,303.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13465.99,1.0,282.07,286.09,298.25,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17174700.0,304.96,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.53,305.04,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.41,304.74,297.15,293.15,0.0,0.0,303.75,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,303.72,298.48,303.72,305.09,303.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.19,1.0,282.07,286.1,298.32,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17175000.0,304.87,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.56,305.39,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.41,304.66,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,303.57,1.0,1.0,2.66,303.57,284.95,303.53,298.55,303.53,305.01,303.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.17,1.0,282.07,286.1,298.39,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17175300.0,304.8,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.41,304.59,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,303.34,298.61,303.34,304.93,303.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.16,1.0,282.07,286.1,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17175600.0,304.72,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,304.82,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,304.51,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.15,298.65,303.15,304.86,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,282.07,286.1,298.51,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17175900.0,304.82,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.63,304.89,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.66,305.3,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.49,304.59,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.66,304.25,303.15,285.15,0.0,0.0,304.37,0.89,0.0,2.24,304.38,284.95,302.94,298.7,304.49,304.93,304.38,1.0,1.0,0.0,0.0,1.0,1.0,5.62,0.0,5.62,-1.23,1.0,0.0,0.0,325.24,410.0,655.99,0.0,13335.52,0.0,282.07,286.1,298.57,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17176200.0,304.9,303.15,285.15,0.0,0.0,304.45,0.95,1.0,0.9,304.95,303.15,285.15,0.0,0.0,304.45,0.95,1.0,0.95,305.35,303.15,285.15,0.0,0.0,304.45,0.95,1.0,0.7,304.67,303.15,285.15,0.0,0.0,304.45,0.95,1.0,0.95,304.43,303.15,285.15,0.0,0.0,304.43,0.0,0.0,0.06,304.45,284.95,302.7,298.77,304.47,304.99,304.45,1.0,0.87,0.0,0.0,1.0,1.0,4.29,0.0,4.29,-0.96,1.0,0.0,0.0,452.46,410.0,86.03,0.0,7837.11,0.0,282.07,286.1,298.63,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17176500.0,304.97,303.15,285.15,0.0,0.0,304.47,0.97,1.0,0.9,305.02,303.15,285.15,0.0,0.0,304.47,0.97,1.0,0.95,305.42,303.15,285.15,0.0,0.0,304.47,0.97,1.0,0.7,304.74,303.15,285.15,0.0,0.0,304.47,0.97,1.0,0.95,304.54,303.15,285.15,0.0,0.0,304.47,0.0,0.0,0.06,304.47,284.95,302.45,298.84,304.47,305.05,304.47,1.0,0.86,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,416.87,410.0,5.49,0.0,7522.01,0.0,282.07,286.1,298.69,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17176800.0,305.06,303.15,285.15,0.0,0.0,304.48,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,304.48,1.0,1.0,0.55,305.51,303.15,285.15,0.0,0.0,304.48,1.0,1.0,0.41,304.82,303.15,285.15,0.0,0.0,304.48,1.0,1.0,0.55,304.56,303.15,285.15,0.0,0.0,304.48,1.0,1.0,2.62,304.48,284.95,302.17,298.9,304.49,305.16,304.48,1.0,0.99,0.0,0.0,1.0,1.0,5.61,0.0,5.61,-1.26,1.0,0.0,0.0,286.88,410.0,14.68,0.0,12926.17,0.0,282.07,286.1,298.75,298.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17177100.0,305.01,303.15,285.15,0.0,0.0,304.41,1.0,1.0,0.53,305.07,303.15,285.15,0.0,0.0,304.41,1.0,1.0,0.56,305.46,303.15,285.15,0.0,0.0,304.41,1.0,1.0,0.41,304.78,303.15,285.15,0.0,0.0,304.41,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,304.41,1.0,1.0,2.66,304.41,284.95,301.89,298.96,304.39,305.11,304.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,282.07,286.1,298.82,298.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17177400.0,304.97,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.56,305.41,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.41,304.74,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,304.31,1.0,1.0,2.66,304.31,284.95,301.61,299.01,304.3,305.07,304.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,282.07,286.1,298.88,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17177700.0,304.93,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.53,304.99,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.56,305.38,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,304.22,1.0,1.0,2.66,304.22,284.95,301.33,299.03,304.2,305.03,304.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,282.07,286.1,298.92,298.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17178000.0,304.89,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.53,304.96,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.56,305.34,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,304.13,1.0,1.0,2.66,304.13,284.95,301.05,299.02,304.11,305.0,304.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.07,286.1,298.96,298.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17178300.0,304.86,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.56,305.3,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,304.04,1.0,1.0,2.66,304.04,284.95,300.79,298.99,304.03,304.96,304.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.07,286.11,298.98,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17178600.0,304.83,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.56,305.27,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.41,304.6,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,303.96,1.0,1.0,2.66,303.96,284.95,300.55,298.92,303.95,304.93,303.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.97,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17178900.0,304.79,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.53,304.86,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.41,304.57,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,300.33,298.82,303.88,304.9,303.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.93,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17179200.0,304.76,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,305.2,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.41,304.54,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,303.82,1.0,1.0,2.66,303.82,284.95,300.15,298.68,303.81,304.87,303.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.87,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17179500.0,304.73,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,284.95,299.99,298.53,303.75,304.84,303.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.78,298.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17179800.0,304.7,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.53,304.78,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.41,304.49,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,284.95,299.85,298.39,303.7,304.81,303.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.67,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17180100.0,304.68,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.41,304.47,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,303.66,1.0,1.0,2.66,303.66,284.95,299.73,298.27,303.65,304.79,303.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.55,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17180400.0,304.65,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.53,304.73,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.41,304.44,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,284.95,299.62,298.16,303.61,304.76,303.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.44,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17180700.0,304.63,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.53,304.71,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.41,304.42,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,284.95,299.52,298.07,303.57,304.74,303.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.33,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17181000.0,304.61,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.41,304.4,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,303.54,1.0,1.0,2.66,303.54,284.95,299.44,297.99,303.54,304.72,303.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.23,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17181300.0,304.59,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,284.95,299.37,297.92,303.5,304.69,303.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.11,298.14,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17181600.0,304.57,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.53,304.65,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.41,304.37,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,284.95,299.31,297.87,303.47,304.67,303.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.12,298.06,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17181900.0,304.55,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,304.63,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,304.35,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,299.26,297.82,303.45,304.65,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.12,297.98,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17182200.0,304.53,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,304.61,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,299.22,297.77,303.42,304.63,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.12,297.92,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17182500.0,304.51,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,304.6,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,299.18,297.74,303.4,304.62,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.12,297.87,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17182800.0,304.5,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,304.58,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,299.15,297.71,303.38,304.6,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.07,286.12,297.82,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17183100.0,304.48,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,304.29,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,299.13,297.69,303.36,304.59,303.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.12,297.78,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17183400.0,304.47,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,304.28,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,299.12,297.68,303.35,304.57,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.12,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17183700.0,304.46,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,304.55,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,304.27,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,299.13,297.69,303.34,304.56,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.06,286.12,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17184000.0,304.45,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,299.14,297.7,303.34,304.55,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.06,286.12,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17184300.0,304.44,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.53,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,299.15,297.71,303.33,304.54,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,282.06,286.12,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17184600.0,304.43,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,299.17,297.73,303.33,304.53,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,282.06,286.12,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17184900.0,304.42,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,299.19,297.75,303.33,304.52,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.96,0.0,282.06,286.12,297.73,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17185200.0,304.41,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,299.2,297.76,303.33,304.52,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,282.06,286.13,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17185500.0,304.41,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,299.2,297.76,303.32,304.51,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.04,0.0,282.06,286.13,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
