time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17185800.0,304.4,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,299.2,297.76,303.31,304.5,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,282.06,286.13,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17186100.0,304.39,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,304.48,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,299.18,297.74,303.3,304.49,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,282.06,286.13,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17186400.0,304.38,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.41,304.21,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,299.15,297.71,303.29,304.48,303.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.05,0.0,282.06,286.13,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17186700.0,304.37,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,299.1,297.66,303.27,304.47,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,282.06,286.13,297.72,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17187000.0,304.36,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,304.45,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,299.02,297.58,303.24,304.45,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,282.06,286.13,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17187300.0,304.34,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.41,304.18,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,298.92,297.49,303.2,304.44,303.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,282.06,286.13,297.64,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17187600.0,304.33,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,298.82,297.39,303.17,304.42,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,282.06,286.13,297.57,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17187900.0,304.31,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.41,304.15,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,298.7,297.28,303.13,304.4,303.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.95,0.0,282.06,286.13,297.49,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17188200.0,304.29,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.53,304.39,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,298.59,297.16,303.09,304.38,303.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,282.06,286.13,297.4,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17188500.0,304.27,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,298.48,297.06,303.05,304.36,303.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.06,286.13,297.31,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17188800.0,304.25,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,298.37,296.96,303.01,304.34,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,282.06,286.13,297.21,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17189100.0,304.23,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,298.28,296.87,302.97,304.32,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,297.11,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17189400.0,304.21,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,298.21,296.8,302.94,304.31,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,297.02,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17189700.0,304.2,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.41,304.05,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,298.17,296.76,302.92,304.29,302.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.94,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17190000.0,304.18,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,284.95,298.15,296.74,302.9,304.27,302.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.88,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17190300.0,304.17,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.53,304.28,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,298.15,296.74,302.89,304.26,302.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17190600.0,304.16,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.53,304.27,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,298.15,296.74,302.88,304.25,302.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.81,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17190900.0,304.15,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,298.15,296.74,302.87,304.24,302.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17191200.0,304.14,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.87,1.0,1.0,2.66,302.87,284.95,298.15,296.74,302.87,304.23,302.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.77,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17191500.0,304.13,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,304.24,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,298.15,296.74,302.86,304.22,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.76,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17191800.0,304.12,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,284.95,298.15,296.74,302.85,304.2,302.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.76,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17192100.0,304.11,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,298.15,296.74,302.84,304.19,302.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17192400.0,304.11,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.53,304.21,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,298.15,296.74,302.83,304.18,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.14,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17192700.0,304.1,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,304.2,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.96,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,298.15,296.74,302.83,304.17,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.15,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17193000.0,304.09,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,284.95,298.15,296.74,302.82,304.16,302.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.15,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17193300.0,304.08,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.41,303.94,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,298.15,296.74,302.81,304.16,302.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17193600.0,304.07,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.41,303.94,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,284.95,298.15,296.74,302.8,304.15,302.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17193900.0,304.06,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.41,303.93,303.15,285.15,0.0,0.0,302.8,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,302.8,1.0,1.0,2.66,302.8,284.95,298.15,296.74,302.8,304.14,302.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.06,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17194200.0,304.05,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,304.16,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,298.15,296.74,302.79,304.13,302.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17194500.0,304.05,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.15,296.74,302.78,304.12,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17194800.0,304.04,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,303.91,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,298.15,296.74,302.77,304.11,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17195100.0,304.03,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.14,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,298.15,296.74,302.77,304.1,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17195400.0,304.02,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.53,304.13,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,302.76,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,302.76,1.0,1.0,2.66,302.76,284.95,298.15,296.74,302.76,304.09,302.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17195700.0,304.01,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,303.89,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,298.15,296.74,302.75,304.08,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17196000.0,304.01,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,298.15,296.74,302.75,304.07,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.15,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17196300.0,304.0,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.53,304.11,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.41,303.88,303.15,285.15,0.0,0.0,302.74,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.74,1.0,1.0,2.66,302.74,284.95,298.15,296.74,302.74,304.06,302.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17196600.0,303.99,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,298.15,296.74,302.73,304.05,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17196900.0,303.98,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,298.15,296.74,302.73,304.05,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17197200.0,303.98,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,298.15,296.74,302.72,304.04,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17197500.0,303.97,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,303.85,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,298.15,296.74,302.71,304.03,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17197800.0,303.96,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,298.15,296.74,302.71,304.02,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17198100.0,303.95,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,284.95,298.15,296.74,302.7,304.01,302.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17198400.0,303.95,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,298.15,296.74,302.69,304.0,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17198700.0,303.94,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,298.15,296.74,302.69,303.99,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17199000.0,303.93,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,298.15,296.74,302.68,303.99,302.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17199300.0,303.92,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,303.81,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,298.15,296.74,302.67,303.98,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17199600.0,303.92,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,298.15,296.74,302.67,303.97,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17199900.0,303.91,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,304.02,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,298.15,296.74,302.66,303.96,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,282.05,286.16,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17200200.0,303.9,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,304.01,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,298.15,296.74,302.66,303.96,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,282.05,286.17,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17200500.0,303.9,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.53,304.01,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,298.15,296.74,302.65,303.95,302.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,282.05,286.17,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17200800.0,303.89,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,284.95,298.15,296.74,302.64,303.94,302.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.91,0.0,282.05,286.17,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17201100.0,303.88,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.53,303.99,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,284.95,298.15,296.74,302.64,303.93,302.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,282.05,286.17,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17201400.0,303.87,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,303.99,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,298.16,296.75,302.63,303.92,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,282.05,286.17,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17201700.0,303.87,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,298.17,296.76,302.63,303.92,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,282.05,286.17,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17202000.0,303.86,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,298.19,296.78,302.63,303.91,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.04,0.0,13477.96,0.0,282.05,286.17,296.76,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17202300.0,303.86,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,298.2,296.79,302.63,303.9,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.14,0.0,13477.99,0.0,282.05,286.17,296.77,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17202600.0,303.85,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,303.75,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,298.21,296.8,302.62,303.9,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.02,0.0,282.05,286.17,296.78,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17202900.0,303.84,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,298.22,296.81,302.62,303.89,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.04,0.0,282.05,286.17,296.79,296.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17203200.0,303.84,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,303.74,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,298.22,296.81,302.62,303.88,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.04,0.0,282.05,286.17,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17203500.0,303.83,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.41,303.73,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,284.95,298.22,296.81,302.61,303.88,302.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,282.05,286.17,296.8,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17203800.0,303.82,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,303.73,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,298.21,296.8,302.6,303.87,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,282.05,286.18,296.8,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17204100.0,303.82,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.53,303.93,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,284.95,298.18,296.77,302.59,303.86,302.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.02,0.0,282.05,286.18,296.8,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17204400.0,303.81,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,298.15,296.74,302.58,303.85,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,282.05,286.18,296.78,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17204700.0,303.8,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,298.1,296.7,302.56,303.84,302.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,282.05,286.18,296.76,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17205000.0,303.79,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,303.7,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,298.04,296.67,302.53,303.83,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,282.05,286.18,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17205300.0,303.78,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,303.55,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,297.97,296.64,302.51,303.82,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,282.04,286.18,296.71,296.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17205600.0,303.76,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,303.68,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,297.89,296.61,302.48,303.81,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,282.04,286.18,296.68,296.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17205900.0,303.75,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.41,303.66,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,302.46,1.0,1.0,2.66,302.46,284.95,297.8,296.58,302.45,303.8,302.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,282.04,286.18,296.65,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17206200.0,303.74,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,284.95,297.71,296.56,302.42,303.78,302.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,282.04,286.18,296.63,296.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17206500.0,303.72,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,303.64,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,297.62,296.53,302.39,303.77,302.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,282.04,286.18,296.6,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17206800.0,303.71,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.5,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,297.52,296.51,302.36,303.76,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.86,0.0,282.04,286.18,296.58,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17207100.0,303.69,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,297.42,296.48,302.33,303.74,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,282.04,286.18,296.55,296.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17207400.0,303.68,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.53,303.81,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,302.3,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,302.3,1.0,1.0,2.66,302.3,284.95,297.33,296.46,302.3,303.73,302.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.18,296.53,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17207700.0,303.67,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,297.24,296.43,302.27,303.72,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.5,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17208000.0,303.66,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.58,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,297.15,296.41,302.24,303.7,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.48,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17208300.0,303.64,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,284.95,297.06,296.37,302.21,303.69,302.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.45,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17208600.0,303.63,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.53,303.76,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.41,303.56,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,296.95,296.33,302.17,303.68,302.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17208900.0,303.61,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,302.14,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,284.95,296.83,296.28,302.13,303.66,302.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.38,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17209200.0,303.59,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,302.1,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,302.1,1.0,1.0,2.66,302.1,284.95,296.71,296.23,302.09,303.64,302.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.34,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
