time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17209500.0,303.57,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,284.95,296.58,296.17,302.05,303.62,302.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.3,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17209800.0,303.55,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,302.01,1.0,1.0,2.66,302.01,284.95,296.46,296.12,302.01,303.6,302.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.25,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17210100.0,303.53,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.53,303.67,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,284.95,296.35,296.08,301.97,303.58,301.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.2,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17210400.0,303.51,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,296.26,296.06,301.93,303.56,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.16,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17210700.0,303.49,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,284.95,296.19,296.05,301.9,303.55,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17211000.0,303.47,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.42,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,284.95,296.14,296.05,301.88,303.53,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.1,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17211300.0,303.46,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,284.95,296.13,296.09,301.86,303.52,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.19,296.09,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17211600.0,303.45,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,284.95,296.15,296.15,301.86,303.5,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,282.04,286.2,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.57,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17211900.0,303.44,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,284.95,296.21,296.21,301.87,303.5,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,6.79,0.0,13477.84,0.0,282.04,286.2,296.13,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17212200.0,303.44,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,284.95,296.31,296.28,301.88,303.49,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,14.12,0.0,13477.84,0.0,282.04,286.2,296.17,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17212500.0,303.44,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,284.95,296.44,296.32,301.91,303.49,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,20.62,0.0,13477.85,0.0,282.04,286.2,296.21,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17212800.0,303.45,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.58,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.39,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,296.59,296.36,301.95,303.5,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,26.28,0.0,13477.87,0.0,282.04,286.2,296.25,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17213100.0,303.46,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.99,1.0,1.0,2.66,301.99,284.95,296.77,296.4,301.99,303.5,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,31.01,0.0,13477.92,0.0,282.04,286.2,296.29,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17213400.0,303.47,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,302.04,1.0,1.0,2.66,302.04,284.95,296.96,296.43,302.04,303.51,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,34.81,0.0,13477.96,0.0,282.04,286.2,296.33,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17213700.0,303.48,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.53,303.61,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.41,303.42,303.15,285.15,0.0,0.0,302.09,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,302.09,1.0,1.0,2.66,302.09,284.95,297.16,296.46,302.1,303.52,302.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,37.74,0.0,13477.97,0.0,282.04,286.2,296.37,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17214000.0,303.5,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,297.37,296.49,302.16,303.54,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,39.58,0.0,13478.01,0.0,282.04,286.2,296.4,296.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17214300.0,303.52,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,303.63,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,284.95,297.58,296.53,302.21,303.55,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,40.47,0.0,13478.13,0.0,282.04,286.2,296.44,296.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17214600.0,303.55,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,302.26,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,284.95,297.78,296.59,302.27,303.57,302.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,40.66,0.0,13478.21,0.0,282.04,286.2,296.48,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17214900.0,303.58,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,303.66,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,297.97,296.65,302.33,303.59,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,40.12,0.0,13478.28,0.0,282.04,286.2,296.52,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17215200.0,303.61,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,303.68,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,298.15,296.74,302.39,303.61,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,38.41,0.0,13478.28,0.0,282.04,286.2,296.58,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17215500.0,303.64,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,284.95,298.32,296.84,302.44,303.63,302.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,37.72,0.0,13478.28,0.0,282.04,286.21,296.65,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.58,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17215800.0,303.67,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,298.49,296.96,302.49,303.65,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,38.33,0.0,13478.27,0.0,282.04,286.21,296.73,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17216100.0,303.7,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,298.66,297.07,302.55,303.67,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,39.07,0.0,13478.25,0.0,282.03,286.21,296.82,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17216400.0,303.74,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.47,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,298.84,297.19,302.61,303.7,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,39.66,0.0,13478.22,0.0,282.03,286.21,296.93,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17216700.0,303.77,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,299.01,297.31,302.66,303.72,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,40.09,0.0,13478.19,0.0,282.03,286.21,297.03,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17217000.0,303.81,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,303.64,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,299.18,297.42,302.72,303.75,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,40.6,0.0,13478.15,0.0,282.03,286.21,297.14,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17217300.0,303.85,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,303.66,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.52,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,299.35,297.54,302.78,303.77,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,41.34,0.0,13478.13,0.0,282.03,286.21,297.26,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.59,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17217600.0,303.9,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.83,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,284.95,299.52,297.65,302.84,303.8,302.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,41.42,0.0,13478.12,0.0,282.03,286.21,297.37,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17217900.0,303.94,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,299.69,297.75,302.9,303.83,302.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,41.12,0.0,13478.11,0.0,282.03,286.21,297.48,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17218200.0,303.98,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.41,303.73,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,299.85,297.84,302.96,303.86,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,40.6,0.0,13478.12,0.0,282.03,286.21,297.58,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17218500.0,304.03,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,303.76,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,300.0,297.92,303.02,303.89,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,39.91,0.0,13478.14,0.0,282.03,286.21,297.68,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17218800.0,304.07,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,303.06,1.0,1.0,2.66,303.06,284.95,300.15,297.98,303.07,303.92,303.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,39.07,0.0,13478.16,0.0,282.03,286.21,297.77,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17219100.0,304.11,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,300.29,298.04,303.13,303.95,303.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,38.15,0.0,13478.19,0.0,282.03,286.21,297.85,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17219400.0,304.15,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,300.43,298.08,303.18,303.98,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,37.3,0.0,13478.22,0.0,282.03,286.22,297.92,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17219700.0,304.2,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.41,303.85,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,300.56,298.12,303.23,304.01,303.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,36.91,0.0,13478.26,0.0,282.03,286.22,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17220000.0,304.25,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.53,304.0,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,300.69,298.16,303.29,304.04,303.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,36.89,0.0,13478.29,0.0,282.03,286.22,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17220300.0,304.29,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.03,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,300.81,298.19,303.34,304.07,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,36.49,0.0,13478.33,0.0,282.03,286.22,298.08,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17220600.0,304.34,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,300.93,298.22,303.39,304.1,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,36.13,0.0,13478.36,0.0,282.03,286.22,298.13,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17220900.0,304.38,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,303.94,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,301.05,298.25,303.44,304.13,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,35.92,0.0,13478.39,0.0,282.03,286.22,298.16,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17221200.0,304.43,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,284.95,301.17,298.27,303.49,304.16,303.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,35.86,0.0,13478.43,0.0,282.03,286.22,298.2,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17221500.0,304.47,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,284.95,301.29,298.3,303.54,304.2,303.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,36.01,0.0,13478.45,0.0,282.03,286.22,298.23,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17221800.0,304.51,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.53,304.15,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,303.59,1.0,1.0,2.66,303.59,284.95,301.41,298.32,303.6,304.23,303.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,36.35,0.0,13478.46,0.0,282.03,286.22,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17222100.0,304.56,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,301.53,298.35,303.65,304.26,303.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,36.84,0.0,13478.46,0.0,282.03,286.22,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17222400.0,304.6,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.53,304.2,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,284.95,301.65,298.37,303.7,304.29,303.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,37.52,0.0,13478.45,0.0,282.03,286.22,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17222700.0,304.65,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,301.78,298.4,303.76,304.33,303.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,38.47,0.0,13478.45,0.0,282.03,286.22,298.34,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17223000.0,304.69,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,301.91,298.43,303.81,304.36,303.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,39.29,0.0,13478.44,0.0,282.03,286.23,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17223300.0,304.73,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,303.86,1.0,1.0,2.66,303.86,284.95,302.04,298.46,303.87,304.4,303.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,39.56,0.0,13478.43,0.0,282.03,286.23,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17223600.0,304.78,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,303.92,1.0,1.0,2.66,303.92,284.95,302.17,298.5,303.93,304.43,303.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,39.55,0.0,13478.42,0.0,282.03,286.23,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17223900.0,304.82,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.97,1.0,1.0,2.66,303.97,284.95,302.3,298.53,303.98,304.47,303.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,39.38,0.0,13478.41,0.0,282.03,286.23,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17224200.0,304.86,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.53,304.38,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,304.03,1.0,1.0,2.66,304.03,284.95,302.43,298.56,304.04,304.5,304.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,39.08,0.0,13478.4,0.0,282.03,286.23,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17224500.0,304.89,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.41,304.28,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,304.08,1.0,1.0,2.66,304.08,284.95,302.56,298.58,304.09,304.54,304.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,38.63,0.0,13478.39,0.0,282.03,286.23,298.51,298.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17224800.0,304.93,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.53,304.45,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,284.95,302.69,298.61,304.15,304.57,304.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,38.03,0.0,13478.38,0.0,282.03,286.23,298.54,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17225100.0,304.97,303.15,285.15,0.0,0.0,304.19,1.0,1.0,0.53,304.48,303.15,285.15,0.0,0.0,304.19,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,304.19,1.0,1.0,0.41,304.34,303.15,285.15,0.0,0.0,304.19,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,304.19,1.0,1.0,2.66,304.19,284.95,302.81,298.63,304.2,304.6,304.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,37.27,0.0,13478.38,0.0,282.03,286.23,298.57,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17225400.0,305.0,303.15,285.15,0.0,0.0,304.24,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,304.24,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,304.24,1.0,1.0,0.41,304.37,303.15,285.15,0.0,0.0,304.24,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,304.24,1.0,1.0,2.66,304.24,284.95,302.93,298.64,304.25,304.64,304.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,36.33,0.0,13478.38,0.0,282.03,286.23,298.59,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17225700.0,305.03,303.15,285.15,0.0,0.0,304.29,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,304.29,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,304.29,1.0,1.0,0.41,304.4,303.15,285.15,0.0,0.0,304.29,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,304.29,1.0,1.0,2.66,304.29,284.95,303.04,298.65,304.3,304.67,304.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,35.23,0.0,13478.38,0.0,282.03,286.23,298.61,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17226000.0,304.98,303.15,285.15,0.0,0.0,304.31,0.92,1.0,0.91,304.52,303.15,285.15,0.0,0.0,304.31,0.92,1.0,0.95,304.57,303.15,285.15,0.0,0.0,304.31,0.92,1.0,0.7,304.38,303.15,285.15,0.0,0.0,304.31,0.92,1.0,0.95,304.2,303.15,285.15,0.0,0.0,304.33,0.0,0.0,0.08,304.31,284.95,303.15,298.65,304.31,304.64,304.31,1.0,0.9,0.0,0.0,1.0,1.0,4.32,0.0,4.32,-0.97,1.0,0.0,0.0,525.22,410.0,0.0,0.0,8494.12,0.0,282.03,286.23,298.62,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17226300.0,305.03,303.15,285.15,0.0,0.0,304.36,0.97,1.0,0.9,304.57,303.15,285.15,0.0,0.0,304.36,0.97,1.0,0.95,304.63,303.15,285.15,0.0,0.0,304.36,0.97,1.0,0.7,304.43,303.15,285.15,0.0,0.0,304.36,0.97,1.0,0.95,304.27,303.15,285.15,0.0,0.0,304.35,0.0,0.0,0.06,304.36,284.95,303.25,298.65,304.37,304.7,304.36,1.0,0.86,0.0,0.0,1.0,1.0,4.28,0.0,4.28,-0.96,1.0,0.0,0.0,428.4,410.0,36.91,0.0,7624.05,0.0,282.03,286.23,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17226600.0,305.08,303.15,285.15,0.0,0.0,304.42,0.97,1.0,0.9,304.62,303.15,285.15,0.0,0.0,304.42,0.97,1.0,0.95,304.67,303.15,285.15,0.0,0.0,304.42,0.97,1.0,0.7,304.48,303.15,285.15,0.0,0.0,304.42,0.97,1.0,0.95,304.31,303.15,285.15,0.0,0.0,304.4,0.0,0.0,0.06,304.42,284.95,303.35,298.64,304.43,304.74,304.42,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,413.0,410.0,38.2,0.0,7487.98,0.0,282.03,286.24,298.64,298.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17226900.0,305.11,303.15,285.15,0.0,0.0,304.47,0.97,1.0,0.9,304.66,303.15,285.15,0.0,0.0,304.47,0.97,1.0,0.95,304.7,303.15,285.15,0.0,0.0,304.47,0.97,1.0,0.7,304.51,303.15,285.15,0.0,0.0,304.47,0.97,1.0,0.95,304.34,303.15,285.15,0.0,0.0,304.45,0.0,0.0,0.05,304.47,284.95,303.44,298.62,304.48,304.78,304.47,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.5,410.0,33.76,0.0,7465.91,0.0,282.03,286.24,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17227200.0,305.14,303.15,285.15,0.0,0.0,304.51,0.97,1.0,0.9,304.69,303.15,285.15,0.0,0.0,304.51,0.97,1.0,0.95,304.73,303.15,285.15,0.0,0.0,304.51,0.97,1.0,0.7,304.55,303.15,285.15,0.0,0.0,304.51,0.97,1.0,0.95,304.36,303.15,285.15,0.0,0.0,304.5,0.0,0.0,0.05,304.51,284.95,303.52,298.6,304.52,304.81,304.51,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.08,410.0,30.42,0.0,7462.25,0.0,282.02,286.24,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17227500.0,305.17,303.15,285.15,0.0,0.0,304.55,0.97,1.0,0.9,304.73,303.15,285.15,0.0,0.0,304.55,0.97,1.0,0.95,304.75,303.15,285.15,0.0,0.0,304.55,0.97,1.0,0.7,304.58,303.15,285.15,0.0,0.0,304.55,0.97,1.0,0.95,304.38,303.15,285.15,0.0,0.0,304.54,0.0,0.0,0.05,304.55,284.95,303.6,298.58,304.56,304.84,304.55,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.01,410.0,28.33,0.0,7461.63,0.0,282.02,286.24,298.61,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17227800.0,305.2,303.15,285.15,0.0,0.0,304.59,0.97,1.0,0.9,304.76,303.15,285.15,0.0,0.0,304.59,0.97,1.0,0.95,304.77,303.15,285.15,0.0,0.0,304.59,0.97,1.0,0.7,304.6,303.15,285.15,0.0,0.0,304.59,0.97,1.0,0.95,304.4,303.15,285.15,0.0,0.0,304.58,0.0,0.0,0.05,304.59,284.95,303.68,298.55,304.6,304.86,304.59,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,27.04,0.0,7461.51,0.0,282.02,286.24,298.6,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17228100.0,305.22,303.15,285.15,0.0,0.0,304.63,0.97,1.0,0.9,304.78,303.15,285.15,0.0,0.0,304.63,0.97,1.0,0.95,304.8,303.15,285.15,0.0,0.0,304.63,0.97,1.0,0.7,304.63,303.15,285.15,0.0,0.0,304.63,0.97,1.0,0.95,304.41,303.15,285.15,0.0,0.0,304.62,0.0,0.0,0.05,304.63,284.95,303.76,298.52,304.63,304.89,304.63,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,26.25,0.0,7461.48,0.0,282.02,286.24,298.57,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17228400.0,305.24,303.15,285.15,0.0,0.0,304.66,0.97,1.0,0.9,304.81,303.15,285.15,0.0,0.0,304.66,0.97,1.0,0.95,304.82,303.15,285.15,0.0,0.0,304.66,0.97,1.0,0.7,304.65,303.15,285.15,0.0,0.0,304.66,0.97,1.0,0.95,304.43,303.15,285.15,0.0,0.0,304.65,0.0,0.0,0.05,304.66,284.95,303.84,298.49,304.67,304.91,304.66,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,25.78,0.0,7461.47,0.0,282.02,286.24,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17228700.0,305.27,303.15,285.15,0.0,0.0,304.7,0.97,1.0,0.9,304.84,303.15,285.15,0.0,0.0,304.7,0.97,1.0,0.95,304.84,303.15,285.15,0.0,0.0,304.7,0.97,1.0,0.7,304.68,303.15,285.15,0.0,0.0,304.7,0.97,1.0,0.95,304.44,303.15,285.15,0.0,0.0,304.69,0.0,0.0,0.05,304.7,284.95,303.91,298.45,304.71,304.94,304.7,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,25.55,0.0,7461.47,0.0,282.02,286.24,298.52,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17229000.0,305.29,303.15,285.15,0.0,0.0,304.73,0.97,1.0,0.9,304.87,303.15,285.15,0.0,0.0,304.73,0.97,1.0,0.95,304.86,303.15,285.15,0.0,0.0,304.73,0.97,1.0,0.7,304.7,303.15,285.15,0.0,0.0,304.73,0.97,1.0,0.95,304.46,303.15,285.15,0.0,0.0,304.72,0.0,0.0,0.05,304.73,284.95,303.99,298.42,304.74,304.96,304.73,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,25.5,0.0,7461.46,0.0,282.02,286.24,298.49,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17229300.0,305.31,303.15,285.15,0.0,0.0,304.77,0.97,1.0,0.9,304.9,303.15,285.15,0.0,0.0,304.77,0.97,1.0,0.95,304.88,303.15,285.15,0.0,0.0,304.77,0.97,1.0,0.7,304.72,303.15,285.15,0.0,0.0,304.77,0.97,1.0,0.95,304.47,303.15,285.15,0.0,0.0,304.76,0.0,0.0,0.05,304.77,284.95,304.07,298.39,304.78,304.98,304.77,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,25.64,0.0,7461.46,0.0,282.02,286.24,298.46,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17229600.0,305.33,303.15,285.15,0.0,0.0,304.8,0.97,1.0,0.9,304.93,303.15,285.15,0.0,0.0,304.8,0.97,1.0,0.95,304.9,303.15,285.15,0.0,0.0,304.8,0.97,1.0,0.7,304.75,303.15,285.15,0.0,0.0,304.8,0.97,1.0,0.95,304.49,303.15,285.15,0.0,0.0,304.79,0.0,0.0,0.05,304.8,284.95,304.15,298.36,304.81,305.0,304.8,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,25.93,0.0,7461.46,0.0,282.02,286.24,298.43,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17229900.0,305.35,303.15,285.15,0.0,0.0,304.84,0.97,1.0,0.9,304.96,303.15,285.15,0.0,0.0,304.84,0.97,1.0,0.95,304.92,303.15,285.15,0.0,0.0,304.84,0.97,1.0,0.7,304.77,303.15,285.15,0.0,0.0,304.84,0.97,1.0,0.95,304.5,303.15,285.15,0.0,0.0,304.83,0.0,0.0,0.05,304.84,284.95,304.23,298.34,304.85,305.03,304.84,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,26.06,0.0,7461.46,0.0,282.02,286.25,298.41,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17230200.0,305.37,303.15,285.15,0.0,0.0,304.88,0.97,1.0,0.9,304.98,303.15,285.15,0.0,0.0,304.88,0.97,1.0,0.95,304.94,303.15,285.15,0.0,0.0,304.88,0.97,1.0,0.7,304.8,303.15,285.15,0.0,0.0,304.88,0.97,1.0,0.95,304.51,303.15,285.15,0.0,0.0,304.87,0.0,0.0,0.05,304.88,284.95,304.32,298.33,304.89,305.05,304.88,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,25.95,0.0,7461.47,0.0,282.02,286.25,298.38,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17230500.0,305.39,303.15,285.15,0.0,0.0,304.91,0.97,1.0,0.9,305.01,303.15,285.15,0.0,0.0,304.91,0.97,1.0,0.95,304.96,303.15,285.15,0.0,0.0,304.91,0.97,1.0,0.7,304.82,303.15,285.15,0.0,0.0,304.91,0.97,1.0,0.95,304.53,303.15,285.15,0.0,0.0,304.9,0.0,0.0,0.05,304.91,284.95,304.4,298.34,304.92,305.07,304.91,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,25.8,0.0,7461.47,0.0,282.02,286.25,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17230800.0,305.39,303.15,285.15,0.0,0.0,304.97,0.91,1.0,0.91,305.02,303.15,285.15,0.0,0.0,304.97,0.91,1.0,0.95,304.97,303.15,285.15,0.0,0.0,304.97,0.91,1.0,0.7,304.79,303.15,285.15,0.0,0.0,304.96,0.0,0.0,0.02,304.52,303.15,285.15,0.0,0.0,304.96,0.0,0.0,0.08,304.97,284.95,304.48,298.35,304.98,305.12,304.97,1.0,0.76,0.0,0.0,1.0,1.0,3.2,0.0,3.2,-0.72,1.0,0.0,0.0,487.41,410.0,31.46,0.0,4526.48,0.0,282.02,286.25,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17231100.0,305.43,303.15,285.15,0.0,0.0,305.01,0.94,1.0,0.9,305.07,303.15,285.15,0.0,0.0,305.01,0.94,1.0,0.95,305.0,303.15,285.15,0.0,0.0,305.01,0.94,1.0,0.7,304.81,303.15,285.15,0.0,0.0,305.0,0.0,0.0,0.01,304.55,303.15,285.15,0.0,0.0,305.0,0.0,0.0,0.07,305.01,284.95,304.57,298.37,305.03,305.16,305.02,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,424.32,410.0,33.41,0.0,4120.53,0.0,282.02,286.25,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17231400.0,305.45,303.15,285.15,0.0,0.0,305.06,0.95,1.0,0.9,305.1,303.15,285.15,0.0,0.0,305.06,0.95,1.0,0.95,305.03,303.15,285.15,0.0,0.0,305.06,0.95,1.0,0.7,304.84,303.15,285.15,0.0,0.0,305.05,0.0,0.0,0.01,304.58,303.15,285.15,0.0,0.0,305.05,0.0,0.0,0.07,305.06,284.95,304.65,298.39,305.07,305.19,305.06,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,412.71,410.0,29.6,0.0,4046.58,0.0,282.02,286.25,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17231700.0,305.47,303.15,285.15,0.0,0.0,305.1,0.95,1.0,0.9,305.13,303.15,285.15,0.0,0.0,305.1,0.95,1.0,0.95,305.06,303.15,285.15,0.0,0.0,305.1,0.95,1.0,0.7,304.86,303.15,285.15,0.0,0.0,305.09,0.0,0.0,0.01,304.59,303.15,285.15,0.0,0.0,305.09,0.0,0.0,0.07,305.1,284.95,304.73,298.42,305.11,305.22,305.1,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.52,410.0,27.08,0.0,4032.66,0.0,282.02,286.25,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17232000.0,305.49,303.15,285.15,0.0,0.0,305.13,0.95,1.0,0.9,305.16,303.15,285.15,0.0,0.0,305.13,0.95,1.0,0.95,305.08,303.15,285.15,0.0,0.0,305.13,0.95,1.0,0.7,304.88,303.15,285.15,0.0,0.0,305.12,0.0,0.0,0.01,304.61,303.15,285.15,0.0,0.0,305.12,0.0,0.0,0.06,305.13,284.95,304.82,298.45,305.14,305.24,305.13,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.1,410.0,25.72,0.0,4029.99,0.0,282.02,286.25,298.4,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17232300.0,305.51,303.15,285.15,0.0,0.0,305.17,0.95,1.0,0.9,305.19,303.15,285.15,0.0,0.0,305.17,0.95,1.0,0.95,305.1,303.15,285.15,0.0,0.0,305.17,0.95,1.0,0.7,304.89,303.15,285.15,0.0,0.0,305.16,0.0,0.0,0.01,304.62,303.15,285.15,0.0,0.0,305.16,0.0,0.0,0.06,305.17,284.95,304.9,298.48,305.18,305.26,305.17,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.02,410.0,24.97,0.0,4029.46,0.0,282.02,286.25,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17232600.0,305.52,303.15,285.15,0.0,0.0,305.2,0.95,1.0,0.9,305.22,303.15,285.15,0.0,0.0,305.2,0.95,1.0,0.95,305.12,303.15,285.15,0.0,0.0,305.2,0.95,1.0,0.7,304.91,303.15,285.15,0.0,0.0,305.19,0.0,0.0,0.01,304.64,303.15,285.15,0.0,0.0,305.19,0.0,0.0,0.06,305.2,284.95,304.98,298.5,305.21,305.28,305.2,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,24.49,0.0,4029.36,0.0,282.02,286.25,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17232900.0,305.54,303.15,285.15,0.0,0.0,305.23,0.95,1.0,0.9,305.24,303.15,285.15,0.0,0.0,305.23,0.95,1.0,0.95,305.14,303.15,285.15,0.0,0.0,305.23,0.95,1.0,0.7,304.93,303.15,285.15,0.0,0.0,305.23,0.0,0.0,0.01,304.65,303.15,285.15,0.0,0.0,305.23,0.0,0.0,0.06,305.23,284.95,305.07,298.51,305.24,305.3,305.23,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,24.16,0.0,4029.34,0.0,282.02,286.25,298.47,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
