time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17233200.0,305.54,303.15,285.15,0.0,0.0,305.27,0.92,1.0,0.91,305.26,303.15,285.15,0.0,0.0,305.27,0.92,1.0,0.95,305.12,303.15,285.15,0.0,0.0,305.27,0.0,0.0,0.01,304.93,303.15,285.15,0.0,0.0,305.27,0.0,0.0,0.02,304.65,303.15,285.15,0.0,0.0,305.27,0.0,0.0,0.08,305.27,284.95,305.15,298.52,305.29,305.33,305.27,1.0,0.66,0.0,0.0,1.0,1.0,2.36,0.0,2.36,-0.53,1.0,0.0,0.0,445.16,410.0,23.87,0.0,2540.3,0.0,282.02,286.26,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17233500.0,305.56,303.15,285.15,0.0,0.0,305.31,0.93,1.0,0.91,305.29,303.15,285.15,0.0,0.0,305.31,0.93,1.0,0.95,305.14,303.15,285.15,0.0,0.0,305.3,0.0,0.0,0.01,304.96,303.15,285.15,0.0,0.0,305.3,0.0,0.0,0.02,304.67,303.15,285.15,0.0,0.0,305.3,0.0,0.0,0.07,305.31,284.95,305.23,298.51,305.32,305.35,305.31,1.0,0.65,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,417.15,410.0,25.99,0.0,2409.25,0.0,282.02,286.26,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17233800.0,305.58,303.15,285.15,0.0,0.0,305.34,0.93,1.0,0.9,305.32,303.15,285.15,0.0,0.0,305.34,0.93,1.0,0.95,305.16,303.15,285.15,0.0,0.0,305.34,0.0,0.0,0.01,304.98,303.15,285.15,0.0,0.0,305.34,0.0,0.0,0.01,304.69,303.15,285.15,0.0,0.0,305.34,0.0,0.0,0.07,305.34,284.95,305.32,298.49,305.36,305.37,305.34,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,411.47,410.0,24.99,0.0,2382.86,0.0,282.02,286.26,298.5,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17234100.0,305.59,303.15,285.15,0.0,0.0,305.38,0.93,1.0,0.9,305.34,303.15,285.15,0.0,0.0,305.38,0.93,1.0,0.95,305.18,303.15,285.15,0.0,0.0,305.37,0.0,0.0,0.01,305.0,303.15,285.15,0.0,0.0,305.37,0.0,0.0,0.01,304.7,303.15,285.15,0.0,0.0,305.37,0.0,0.0,0.07,305.38,284.95,305.4,298.46,305.39,305.39,305.38,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.31,410.0,24.05,0.0,2377.46,0.0,282.02,286.26,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17234400.0,305.61,303.15,285.15,0.0,0.0,305.41,0.93,1.0,0.9,305.36,303.15,285.15,0.0,0.0,305.41,0.93,1.0,0.95,305.19,303.15,285.15,0.0,0.0,305.4,0.0,0.0,0.01,305.02,303.15,285.15,0.0,0.0,305.4,0.0,0.0,0.01,304.71,303.15,285.15,0.0,0.0,305.4,0.0,0.0,0.07,305.41,284.95,305.48,298.43,305.42,305.4,305.41,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.06,410.0,23.46,0.0,2376.34,0.0,282.02,286.26,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17234700.0,305.62,303.15,285.15,0.0,0.0,305.44,0.93,1.0,0.9,305.39,303.15,285.15,0.0,0.0,305.44,0.93,1.0,0.95,305.21,303.15,285.15,0.0,0.0,305.43,0.0,0.0,0.01,305.04,303.15,285.15,0.0,0.0,305.43,0.0,0.0,0.01,304.72,303.15,285.15,0.0,0.0,305.43,0.0,0.0,0.07,305.44,284.95,305.57,298.39,305.45,305.42,305.44,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.01,410.0,23.14,0.0,2376.12,0.0,282.02,286.26,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17235000.0,305.63,303.15,285.15,0.0,0.0,305.47,0.93,1.0,0.9,305.41,303.15,285.15,0.0,0.0,305.47,0.93,1.0,0.95,305.22,303.15,285.15,0.0,0.0,305.47,0.0,0.0,0.01,305.05,303.15,285.15,0.0,0.0,305.47,0.0,0.0,0.01,304.74,303.15,285.15,0.0,0.0,305.47,0.0,0.0,0.07,305.47,284.95,305.65,298.35,305.49,305.44,305.47,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.99,0.0,2376.09,0.0,282.02,286.26,298.42,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17235300.0,305.65,303.15,285.15,0.0,0.0,305.5,0.93,1.0,0.9,305.43,303.15,285.15,0.0,0.0,305.5,0.93,1.0,0.95,305.24,303.15,285.15,0.0,0.0,305.5,0.0,0.0,0.01,305.07,303.15,285.15,0.0,0.0,305.5,0.0,0.0,0.01,304.75,303.15,285.15,0.0,0.0,305.5,0.0,0.0,0.07,305.5,284.95,305.73,298.31,305.52,305.45,305.5,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.96,0.0,2376.1,0.0,282.02,286.26,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17235600.0,305.66,303.15,285.15,0.0,0.0,305.54,0.93,1.0,0.9,305.45,303.15,285.15,0.0,0.0,305.54,0.93,1.0,0.95,305.25,303.15,285.15,0.0,0.0,305.53,0.0,0.0,0.01,305.08,303.15,285.15,0.0,0.0,305.53,0.0,0.0,0.01,304.76,303.15,285.15,0.0,0.0,305.53,0.0,0.0,0.07,305.54,284.95,305.82,298.27,305.55,305.47,305.54,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.96,0.0,2376.12,0.0,282.02,286.26,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17235900.0,305.67,303.15,285.15,0.0,0.0,305.57,0.93,1.0,0.9,305.48,303.15,285.15,0.0,0.0,305.57,0.93,1.0,0.95,305.27,303.15,285.15,0.0,0.0,305.56,0.0,0.0,0.01,305.1,303.15,285.15,0.0,0.0,305.56,0.0,0.0,0.01,304.77,303.15,285.15,0.0,0.0,305.56,0.0,0.0,0.07,305.57,284.95,305.9,298.24,305.58,305.49,305.57,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.94,0.0,2376.14,0.0,282.02,286.26,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17236200.0,305.68,303.15,285.15,0.0,0.0,305.6,0.93,1.0,0.9,305.5,303.15,285.15,0.0,0.0,305.6,0.93,1.0,0.95,305.28,303.15,285.15,0.0,0.0,305.59,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.59,0.0,0.0,0.01,304.78,303.15,285.15,0.0,0.0,305.59,0.0,0.0,0.07,305.6,284.95,305.98,298.22,305.61,305.5,305.6,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,22.89,0.0,2376.15,0.0,282.02,286.26,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17236500.0,305.69,303.15,285.15,0.0,0.0,305.62,0.91,1.0,0.91,305.49,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.02,305.28,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.02,304.78,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.08,305.62,284.95,306.07,298.22,305.63,305.5,305.62,1.0,0.57,0.0,0.0,1.0,1.0,1.24,0.0,1.24,-0.3,1.0,0.0,0.0,432.94,386.0,13.38,0.0,1021.23,0.0,282.02,286.27,298.27,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17236800.0,305.7,303.15,285.15,0.0,0.0,305.64,0.93,1.0,0.91,305.51,303.15,285.15,0.0,0.0,305.64,0.0,0.0,0.01,305.3,303.15,285.15,0.0,0.0,305.64,0.0,0.0,0.01,305.14,303.15,285.15,0.0,0.0,305.64,0.0,0.0,0.01,304.79,303.15,285.15,0.0,0.0,305.64,0.0,0.0,0.07,305.64,284.95,306.15,298.23,305.66,305.51,305.64,1.0,0.54,0.0,0.0,1.0,1.0,1.22,0.0,1.22,-0.29,1.0,0.0,0.0,382.96,362.0,19.66,0.0,897.77,0.0,282.02,286.27,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17237100.0,305.71,303.15,285.15,0.0,0.0,305.67,0.95,1.0,0.9,305.52,303.15,285.15,0.0,0.0,305.66,0.0,0.0,0.01,305.32,303.15,285.15,0.0,0.0,305.66,0.0,0.0,0.01,305.16,303.15,285.15,0.0,0.0,305.66,0.0,0.0,0.01,304.8,303.15,285.15,0.0,0.0,305.66,0.0,0.0,0.06,305.67,284.95,306.22,298.25,305.69,305.53,305.67,1.0,0.51,0.0,0.0,1.0,1.0,1.21,0.0,1.21,-0.29,1.0,0.0,0.0,348.97,326.0,19.86,0.0,815.85,0.0,282.02,286.27,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17237400.0,305.72,303.15,285.15,0.0,0.0,305.69,0.97,1.0,0.9,305.54,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.01,305.33,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.01,305.17,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.01,304.81,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.06,305.69,284.95,306.25,298.26,305.71,305.54,305.69,1.0,0.49,0.0,0.0,1.0,1.0,1.19,0.0,1.19,-0.29,1.0,0.0,0.0,318.51,302.0,16.24,0.0,743.81,0.0,282.02,286.27,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17237700.0,305.73,303.15,285.15,0.0,0.0,305.71,0.98,1.0,0.9,305.56,303.15,285.15,0.0,0.0,305.7,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,305.7,0.0,0.0,0.01,305.18,303.15,285.15,0.0,0.0,305.7,0.0,0.0,0.01,304.82,303.15,285.15,0.0,0.0,305.7,0.0,0.0,0.05,305.71,284.95,306.27,298.26,305.72,305.55,305.71,1.0,0.47,0.0,0.0,1.0,1.0,1.18,0.0,1.18,-0.28,1.0,0.0,0.0,288.9,266.0,11.98,0.0,675.07,0.0,282.02,286.27,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17238000.0,305.74,303.15,285.15,0.0,0.0,305.72,1.0,1.0,0.9,305.58,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,305.35,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,305.19,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,304.83,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.05,305.72,284.95,306.26,298.26,305.73,305.56,305.72,1.0,0.45,0.0,0.0,1.0,1.0,1.17,0.0,1.17,-0.28,1.0,0.0,0.0,259.57,242.0,8.28,0.0,608.17,0.0,282.02,286.27,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17238300.0,305.74,303.15,285.15,0.0,0.0,305.73,1.0,1.0,0.87,305.59,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,305.36,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,305.2,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.01,304.84,303.15,285.15,0.0,0.0,305.72,0.0,0.0,0.04,305.73,284.95,306.24,298.26,305.73,305.57,305.73,1.0,0.43,0.0,0.0,1.0,1.0,1.12,0.0,1.12,-0.27,1.0,0.0,0.0,232.33,206.0,5.09,0.0,523.67,0.0,282.01,286.27,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17238600.0,305.75,303.15,285.15,0.0,0.0,305.73,1.0,1.0,0.81,305.61,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.38,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.21,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,304.85,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.04,305.73,284.95,306.21,298.25,305.73,305.57,305.73,1.0,0.4,0.0,0.0,1.0,1.0,1.05,0.0,1.05,-0.26,1.0,0.0,0.0,204.64,182.0,2.74,0.0,430.2,0.0,282.01,286.27,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17238900.0,305.75,303.15,285.15,0.0,0.0,305.73,1.0,1.0,0.77,305.63,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.39,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.22,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,304.85,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.03,305.73,284.95,306.18,298.24,305.73,305.58,305.73,1.0,0.38,0.0,0.0,1.0,1.0,0.99,0.0,0.99,-0.25,1.0,0.0,0.0,184.67,176.0,1.59,0.0,367.0,0.0,282.01,286.27,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17239200.0,305.76,303.15,285.15,0.0,0.0,305.73,1.0,1.0,0.77,305.64,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.41,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.23,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,304.86,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.03,305.73,284.95,306.15,298.23,305.73,305.59,305.73,1.0,0.38,0.0,0.0,1.0,1.0,0.98,0.0,0.98,-0.24,1.0,0.0,0.0,181.9,185.0,1.82,0.0,358.53,0.0,282.01,286.27,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17239500.0,305.76,303.15,285.15,0.0,0.0,305.73,1.0,1.0,0.77,305.66,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.42,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.24,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,304.87,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.03,305.73,284.95,306.13,298.23,305.73,305.6,305.73,1.0,0.38,0.0,0.0,1.0,1.0,0.99,0.0,0.99,-0.25,1.0,0.0,0.0,185.47,191.0,2.84,0.0,369.52,0.0,282.01,286.28,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17239800.0,305.77,303.15,285.15,0.0,0.0,305.73,1.0,1.0,0.79,305.67,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.44,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.26,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,304.88,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.03,305.73,284.95,306.12,298.22,305.74,305.61,305.73,1.0,0.39,0.0,0.0,1.0,1.0,1.01,0.0,1.01,-0.25,1.0,0.0,0.0,191.51,197.0,4.68,0.0,388.3,0.0,282.01,286.28,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17240100.0,305.78,303.15,285.15,0.0,0.0,305.74,1.0,1.0,0.8,305.69,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.01,305.46,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.01,305.27,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.01,304.89,303.15,285.15,0.0,0.0,305.74,0.0,0.0,0.04,305.74,284.95,306.12,298.22,305.75,305.63,305.74,1.0,0.4,0.0,0.0,1.0,1.0,1.03,0.0,1.03,-0.26,1.0,0.0,0.0,198.52,206.0,7.49,0.0,410.51,0.0,282.01,286.28,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17240400.0,305.79,303.15,285.15,0.0,0.0,305.75,1.0,1.0,0.81,305.71,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.01,305.48,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.01,305.28,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.01,304.9,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.04,305.75,284.95,306.15,298.23,305.77,305.64,305.75,1.0,0.4,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,201.15,197.0,11.49,0.0,418.97,0.0,282.01,286.28,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17240700.0,305.8,303.15,285.15,0.0,0.0,305.77,1.0,1.0,0.81,305.73,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,305.51,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,305.3,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.01,304.91,303.15,285.15,0.0,0.0,305.76,0.0,0.0,0.04,305.77,284.95,306.2,298.24,305.79,305.66,305.77,1.0,0.4,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,202.08,206.0,15.58,0.0,421.98,0.0,282.01,286.28,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17241000.0,305.82,303.15,285.15,0.0,0.0,305.79,1.0,1.0,0.8,305.74,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.01,305.53,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.01,305.32,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.01,304.92,303.15,285.15,0.0,0.0,305.78,0.0,0.0,0.04,305.79,284.95,306.26,298.26,305.82,305.67,305.8,1.0,0.4,0.0,0.0,1.0,1.0,1.03,0.0,1.03,-0.26,1.0,0.0,0.0,199.0,197.0,18.91,0.0,412.07,0.0,282.01,286.28,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17241300.0,305.83,303.15,285.15,0.0,0.0,305.82,1.0,1.0,0.81,305.76,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,305.55,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,304.94,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.04,305.82,284.95,306.34,298.28,305.85,305.69,305.82,1.0,0.4,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,201.34,206.0,21.61,0.0,419.59,0.0,282.01,286.28,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17241600.0,305.85,303.15,285.15,0.0,0.0,305.85,1.0,1.0,0.81,305.78,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,305.58,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,305.36,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,304.95,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.04,305.85,284.95,306.42,298.31,305.89,305.71,305.86,1.0,0.4,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,202.2,200.0,23.67,0.0,422.36,0.0,282.01,286.28,298.27,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17241900.0,305.87,303.15,285.15,0.0,0.0,305.89,1.0,1.0,0.81,305.8,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.01,305.6,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.01,305.37,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.01,304.96,303.15,285.15,0.0,0.0,305.87,0.0,0.0,0.04,305.89,284.95,306.5,298.35,305.92,305.73,305.89,1.0,0.4,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,202.47,206.0,24.84,0.0,423.22,0.0,282.01,286.28,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17242200.0,305.88,303.15,285.15,0.0,0.0,305.92,1.0,1.0,0.8,305.82,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,305.63,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,305.39,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,304.98,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.04,305.92,284.95,306.59,298.38,305.96,305.75,305.92,1.0,0.4,0.0,0.0,1.0,1.0,1.03,0.0,1.03,-0.26,1.0,0.0,0.0,199.14,197.0,25.42,0.0,412.52,0.0,282.01,286.28,298.32,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17242500.0,305.9,303.15,285.15,0.0,0.0,305.96,1.0,1.0,0.81,305.84,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.01,305.66,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.01,305.41,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.01,304.99,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.04,305.96,284.95,306.67,298.41,305.99,305.77,305.96,1.0,0.4,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,201.4,206.0,25.36,0.0,419.76,0.0,282.01,286.28,298.34,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17242800.0,305.92,303.15,285.15,0.0,0.0,305.99,1.0,1.0,0.81,305.86,303.15,285.15,0.0,0.0,305.98,0.0,0.0,0.01,305.68,303.15,285.15,0.0,0.0,305.98,0.0,0.0,0.01,305.43,303.15,285.15,0.0,0.0,305.98,0.0,0.0,0.01,305.0,303.15,285.15,0.0,0.0,305.98,0.0,0.0,0.04,305.99,284.95,306.75,298.44,306.03,305.79,305.99,1.0,0.4,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,202.22,197.0,24.69,0.0,422.41,0.0,282.01,286.29,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17243100.0,305.93,303.15,285.15,0.0,0.0,306.03,1.0,1.0,0.81,305.88,303.15,285.15,0.0,0.0,306.01,0.0,0.0,0.01,305.71,303.15,285.15,0.0,0.0,306.01,0.0,0.0,0.01,305.45,303.15,285.15,0.0,0.0,306.01,0.0,0.0,0.01,305.02,303.15,285.15,0.0,0.0,306.01,0.0,0.0,0.04,306.02,284.95,306.82,298.47,306.06,305.8,306.03,1.0,0.4,0.0,0.0,1.0,1.0,1.04,0.0,1.04,-0.26,1.0,0.0,0.0,202.47,206.0,23.17,0.0,423.24,0.0,282.01,286.29,298.4,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17243400.0,305.93,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.01,305.89,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.73,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.46,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.02,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.04,306.06,284.95,306.88,298.48,306.19,305.79,306.05,1.0,0.38,0.0,0.0,1.0,1.0,0.1,0.0,0.1,-0.05,1.0,0.0,0.0,228.76,197.0,18.1,0.0,37.89,0.0,282.01,286.29,298.43,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17243700.0,305.93,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.9,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.75,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.47,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.03,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.04,306.05,284.95,306.92,298.5,306.34,305.79,306.05,1.0,0.35,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.04,1.0,0.0,0.0,191.94,161.0,17.66,0.0,25.37,0.0,282.01,286.29,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17244000.0,305.94,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.91,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.77,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.0,305.48,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.01,305.04,303.15,285.15,0.0,0.0,306.05,0.0,0.0,0.03,306.05,284.95,306.95,298.5,306.4,305.79,306.06,1.0,0.32,0.0,0.0,1.0,1.0,0.07,0.0,0.07,-0.04,1.0,0.0,0.0,160.96,137.0,17.62,0.0,17.88,0.0,282.01,286.29,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17244300.0,305.95,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.01,305.92,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.01,305.79,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.0,305.5,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.01,305.05,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.03,306.06,284.95,306.97,298.49,306.46,305.8,306.07,1.0,0.29,0.0,0.0,1.0,1.0,0.05,0.0,0.05,-0.03,1.0,0.0,0.0,132.03,101.0,16.79,0.0,12.07,0.0,282.01,286.29,298.48,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17244600.0,305.95,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.0,305.93,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.0,305.81,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.0,305.51,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.0,305.06,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.02,306.07,284.95,306.98,298.49,306.53,305.81,306.08,1.0,0.25,0.0,0.0,1.0,1.0,0.04,0.0,0.04,-0.03,1.0,0.0,0.0,104.15,65.0,15.66,0.0,7.55,0.0,282.01,286.29,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17244900.0,305.96,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.94,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.83,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.52,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.07,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.01,306.08,284.95,307.0,298.49,306.62,305.82,306.09,1.0,0.22,0.0,0.0,1.0,1.0,0.03,0.0,0.03,-0.02,1.0,0.0,0.0,77.2,41.0,14.36,0.0,4.18,0.0,282.01,286.29,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17245200.0,305.97,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.95,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.85,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.53,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.0,305.07,303.15,285.15,0.0,0.0,306.08,0.0,0.0,0.01,306.09,284.95,307.02,298.48,306.73,305.83,306.1,1.0,0.18,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.02,1.0,0.0,0.0,53.18,25.0,12.99,0.0,2.01,0.0,282.01,286.29,298.49,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17245500.0,305.97,303.15,285.15,0.0,0.0,306.09,0.0,0.0,0.0,305.96,303.15,285.15,0.0,0.0,306.09,0.0,0.0,0.0,305.86,303.15,285.15,0.0,0.0,306.09,0.0,0.0,0.0,305.54,303.15,285.15,0.0,0.0,306.09,0.0,0.0,0.0,305.08,303.15,285.15,0.0,0.0,306.09,0.0,0.0,0.01,306.09,284.95,307.03,298.48,306.86,305.83,306.12,1.0,0.16,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.02,1.0,0.0,0.0,40.57,25.0,11.81,0.0,1.19,0.0,282.01,286.29,298.48,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17245800.0,305.98,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.0,305.96,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.0,305.88,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.0,305.55,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.0,305.09,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.01,306.1,284.95,307.05,298.48,306.95,305.83,306.13,1.0,0.15,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,34.1,25.0,10.49,0.0,0.85,0.0,282.01,286.3,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17246100.0,305.98,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.0,305.97,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.0,305.9,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.0,305.55,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.0,305.1,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.01,306.11,284.95,307.07,298.47,307.0,305.86,306.14,1.0,0.14,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,30.5,25.0,9.47,0.0,0.68,0.0,282.01,286.3,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17246400.0,305.99,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.0,305.98,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.0,305.92,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.0,305.56,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.0,305.11,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.01,306.11,284.95,307.08,298.47,307.03,305.87,306.15,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,28.39,25.0,8.9,0.0,0.6,0.0,282.01,286.3,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17246700.0,306.0,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.0,305.99,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.0,305.94,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.0,305.57,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.0,305.11,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.01,306.12,284.95,307.1,298.47,307.05,305.87,306.16,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,27.12,25.0,8.28,0.0,0.55,0.0,282.01,286.3,298.48,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17247000.0,306.0,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.0,305.99,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.0,305.96,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.0,305.58,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.0,305.12,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.01,306.13,284.95,307.12,298.46,307.04,305.87,306.17,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,26.33,25.0,7.56,0.0,0.52,0.0,282.01,286.3,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17247300.0,306.01,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.0,306.0,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.0,305.99,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.0,305.59,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.0,305.13,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.01,306.14,284.95,307.13,298.46,307.01,305.87,306.18,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.85,25.0,6.9,0.0,0.5,0.0,282.01,286.3,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17247600.0,306.01,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.0,306.01,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.0,306.01,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.0,305.6,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.0,305.14,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.01,306.15,284.95,307.15,298.46,306.98,305.88,306.19,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.54,25.0,6.29,0.0,0.49,0.0,282.01,286.3,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17247900.0,306.02,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.0,306.02,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.0,306.04,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.0,305.61,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.0,305.15,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.01,306.16,284.95,307.17,298.45,306.93,305.88,306.2,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.34,25.0,5.84,0.0,0.48,0.0,282.01,286.3,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17248200.0,306.03,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.0,306.03,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.0,306.07,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.0,305.62,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.0,305.16,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.01,306.17,284.95,307.18,298.45,306.9,305.89,306.21,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.22,25.0,5.71,0.0,0.47,0.0,282.01,286.3,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17248500.0,306.04,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.0,306.03,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.0,306.1,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.0,305.63,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.0,305.17,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.01,306.18,284.95,307.2,298.45,306.89,305.9,306.22,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.14,25.0,5.85,0.0,0.47,0.0,282.01,286.3,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17248800.0,306.04,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.0,306.04,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.0,306.13,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.0,305.64,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.0,305.18,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.01,306.19,284.95,307.22,298.44,306.91,305.91,306.23,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.09,25.0,6.24,0.0,0.47,0.0,282.01,286.31,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17249100.0,306.05,303.15,285.15,0.0,0.0,306.19,0.0,0.0,0.0,306.05,303.15,285.15,0.0,0.0,306.19,0.0,0.0,0.0,306.16,303.15,285.15,0.0,0.0,306.19,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.19,0.0,0.0,0.0,305.19,303.15,285.15,0.0,0.0,306.19,0.0,0.0,0.01,306.19,284.95,307.23,298.44,306.95,305.92,306.23,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.06,25.0,6.84,0.0,0.47,0.0,282.01,286.31,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17249400.0,306.06,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,306.05,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,306.19,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,305.66,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,305.2,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.01,306.2,284.95,307.25,298.44,307.01,305.92,306.24,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.04,25.0,7.66,0.0,0.47,0.0,282.0,286.31,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17249700.0,306.06,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,306.06,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,306.22,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,305.67,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,305.21,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.01,306.21,284.95,307.27,298.43,307.1,305.93,306.25,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.02,25.0,8.52,0.0,0.47,0.0,282.0,286.31,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17250000.0,306.07,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.0,306.06,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.0,306.24,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.0,305.68,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.0,305.22,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.01,306.22,284.95,307.28,298.43,307.17,305.99,306.26,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.01,25.0,8.63,0.0,0.47,0.0,282.0,286.31,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17250300.0,306.07,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,306.07,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,305.68,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,305.23,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.01,306.23,284.95,307.3,298.43,307.21,306.12,306.26,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.01,25.0,8.7,0.0,0.47,0.0,282.0,286.31,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17250600.0,306.08,303.15,285.15,0.0,0.0,306.23,0.0,0.0,0.0,306.07,303.15,285.15,0.0,0.0,306.23,0.0,0.0,0.0,306.29,303.15,285.15,0.0,0.0,306.23,0.0,0.0,0.0,305.69,303.15,285.15,0.0,0.0,306.23,0.0,0.0,0.0,305.24,303.15,285.15,0.0,0.0,306.23,0.0,0.0,0.01,306.24,284.95,307.32,298.42,307.25,306.3,306.27,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.01,25.0,8.77,0.0,0.47,0.0,282.0,286.31,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17250900.0,306.08,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,306.07,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,306.31,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,305.25,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.01,306.24,284.95,307.33,298.42,307.28,306.51,306.28,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,8.84,0.0,0.47,0.0,282.0,286.31,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17251200.0,306.08,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,306.07,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,306.33,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,305.26,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.01,306.25,284.95,307.35,298.42,307.3,306.72,306.29,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,8.9,0.0,0.47,0.0,282.0,286.31,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17251500.0,306.09,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.0,306.07,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.0,306.35,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.0,305.71,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.0,305.26,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.01,306.26,284.95,307.36,298.41,307.32,306.9,306.3,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,8.94,0.0,0.47,0.0,282.0,286.31,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17251800.0,306.09,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,306.08,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,306.37,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,305.71,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,305.27,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.01,306.27,284.95,307.37,298.41,307.34,307.05,306.31,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,8.92,0.0,0.47,0.0,282.0,286.32,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17252100.0,306.09,303.15,285.15,0.0,0.0,306.29,0.0,0.0,0.0,306.08,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,306.38,303.15,285.15,0.0,0.0,306.37,1.0,1.0,0.21,305.72,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,305.28,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,306.36,284.95,307.37,298.42,306.56,306.14,306.38,1.0,0.13,0.0,0.0,1.0,1.0,0.26,0.0,0.26,-0.09,1.0,0.0,0.0,23.14,43.0,35.89,0.0,11.37,0.0,282.0,286.32,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17252400.0,306.1,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.0,306.08,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.0,306.39,303.15,285.15,0.0,0.0,306.43,1.0,1.0,0.28,305.72,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.0,305.29,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.01,306.43,284.95,307.36,298.42,306.54,306.13,306.44,1.0,0.17,0.0,0.0,1.0,1.0,0.35,0.0,0.35,-0.11,1.0,0.0,0.0,39.08,79.0,27.32,0.0,25.31,0.0,282.0,286.32,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17252700.0,306.1,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.0,306.08,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.0,306.4,303.15,285.15,0.0,0.0,306.48,1.0,1.0,0.38,305.73,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.0,305.29,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,306.48,284.95,307.34,298.43,306.52,306.15,306.48,1.0,0.23,0.0,0.0,1.0,1.0,0.48,0.0,0.48,-0.15,1.0,0.0,0.0,71.82,133.0,14.44,0.0,64.41,0.0,282.0,286.32,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17253000.0,306.1,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,306.08,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,306.42,303.15,285.15,0.0,0.0,306.49,1.0,1.0,0.48,305.73,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,305.3,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.02,306.49,284.95,307.33,298.44,306.5,306.16,306.49,1.0,0.3,0.0,0.0,1.0,1.0,0.62,0.0,0.62,-0.18,1.0,0.0,0.0,117.22,169.0,2.64,0.0,137.11,0.0,282.0,286.32,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17253300.0,306.1,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,306.43,303.15,285.15,0.0,0.0,306.49,1.0,1.0,0.56,305.73,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,305.31,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.03,306.49,284.95,307.3,298.44,306.48,306.18,306.49,1.0,0.34,0.0,0.0,1.0,1.0,0.73,0.0,0.73,-0.2,1.0,0.0,0.0,159.88,193.0,0.0,0.0,221.68,0.0,282.0,286.32,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17253600.0,306.1,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,306.44,303.15,285.15,0.0,0.0,306.48,1.0,1.0,0.6,305.74,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,305.31,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.03,306.48,284.95,307.28,298.45,306.48,306.18,306.48,1.0,0.37,0.0,0.0,1.0,1.0,0.79,0.0,0.79,-0.21,1.0,0.0,0.0,183.01,202.0,0.0,0.0,273.4,0.0,282.0,286.32,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17253900.0,306.1,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.01,306.44,303.15,285.15,0.0,0.0,306.48,1.0,1.0,0.62,305.74,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.01,305.32,303.15,285.15,0.0,0.0,306.48,0.0,0.0,0.04,306.48,284.95,307.25,298.46,306.47,306.19,306.48,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,196.77,208.0,0.0,0.0,306.01,0.0,282.0,286.32,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17254200.0,306.1,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.01,306.44,303.15,285.15,0.0,0.0,306.47,1.0,1.0,0.63,305.74,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.01,305.32,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.04,306.47,284.95,307.22,298.46,306.46,306.19,306.47,1.0,0.39,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,201.82,199.0,0.0,0.0,318.29,0.0,282.0,286.32,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17254500.0,306.1,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,306.45,303.15,285.15,0.0,0.0,306.46,1.0,1.0,0.62,305.75,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,305.33,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.04,306.46,284.95,307.18,298.46,306.46,306.19,306.46,1.0,0.38,0.0,0.0,1.0,1.0,0.81,0.0,0.81,-0.22,1.0,0.0,0.0,194.06,193.0,0.0,0.0,299.47,0.0,282.0,286.32,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17254800.0,306.1,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,306.45,303.15,285.15,0.0,0.0,306.45,1.0,1.0,0.62,305.75,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,305.33,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.04,306.45,284.95,307.15,298.46,306.45,306.19,306.45,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,196.07,199.0,0.0,0.0,304.32,0.0,282.0,286.32,298.46,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17255100.0,306.1,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.01,306.45,303.15,285.15,0.0,0.0,306.45,1.0,1.0,0.63,305.75,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.01,305.33,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.04,306.45,284.95,307.11,298.45,306.44,306.2,306.45,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,199.77,193.0,0.0,0.0,313.29,0.0,282.0,286.33,298.46,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17255400.0,306.1,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.01,306.45,303.15,285.15,0.0,0.0,306.44,1.0,1.0,0.63,305.75,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.44,0.0,0.0,0.04,306.44,284.95,307.07,298.43,306.43,306.2,306.44,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,197.82,199.0,0.0,0.0,308.54,0.0,282.0,286.33,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17255700.0,306.1,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.01,306.45,303.15,285.15,0.0,0.0,306.43,1.0,1.0,0.63,305.76,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.04,306.43,284.95,307.02,298.41,306.41,306.2,306.43,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,200.4,193.0,0.0,0.0,314.82,0.0,282.0,286.33,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17256000.0,306.1,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.01,306.45,303.15,285.15,0.0,0.0,306.41,1.0,1.0,0.63,305.76,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.42,0.0,0.0,0.04,306.41,284.95,306.96,298.38,306.4,306.19,306.41,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,198.05,199.0,0.0,0.0,309.08,0.0,282.0,286.33,298.42,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17256300.0,306.09,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.01,306.45,303.15,285.15,0.0,0.0,306.4,1.0,1.0,0.63,305.76,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.04,306.4,284.95,306.9,298.35,306.38,306.19,306.4,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,200.49,193.0,0.0,0.0,315.01,0.0,282.0,286.33,298.4,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17256600.0,306.09,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.01,306.44,303.15,285.15,0.0,0.0,306.38,1.0,1.0,0.63,305.76,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.04,306.38,284.95,306.83,298.32,306.36,306.19,306.38,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,198.08,202.0,0.0,0.0,309.14,0.0,282.0,286.33,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
