time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17256900.0,306.09,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.01,306.44,303.15,285.15,0.0,0.0,306.35,1.0,1.0,0.63,305.76,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.01,305.35,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.04,306.36,284.95,306.74,298.29,306.33,306.18,306.35,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,200.5,193.0,0.0,0.0,315.03,0.0,282.0,286.33,298.35,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17257200.0,306.08,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,306.06,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,306.43,303.15,285.15,0.0,0.0,306.33,1.0,1.0,0.63,305.76,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,305.35,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.04,306.33,284.95,306.65,298.26,306.3,306.18,306.33,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.21,1.0,0.0,0.0,198.08,199.0,0.0,0.0,309.14,0.0,282.0,286.33,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17257500.0,306.08,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.01,306.06,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.01,306.42,303.15,285.15,0.0,0.0,306.3,1.0,1.0,0.63,305.76,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.01,305.35,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.04,306.3,284.95,306.54,298.24,306.27,306.17,306.3,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,200.5,193.0,0.0,0.0,315.02,0.0,282.0,286.33,298.3,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17257800.0,306.07,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.01,306.05,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.01,306.41,303.15,285.15,0.0,0.0,306.27,1.0,1.0,0.63,305.75,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.04,306.27,284.95,306.42,298.23,306.23,306.17,306.27,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.21,1.0,0.0,0.0,198.08,199.0,0.0,0.0,309.14,0.0,282.0,286.33,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17258100.0,306.07,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.01,306.05,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.01,306.4,303.15,285.15,0.0,0.0,306.23,1.0,1.0,0.63,305.75,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.04,306.23,284.95,306.29,298.22,306.19,306.16,306.23,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,200.5,193.0,0.0,0.0,315.03,0.0,282.0,286.34,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17258400.0,306.06,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.01,306.04,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.01,306.38,303.15,285.15,0.0,0.0,306.19,1.0,1.0,0.63,305.75,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.21,0.0,0.0,0.04,306.2,284.95,306.15,298.23,306.15,306.15,306.19,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,198.08,199.0,0.0,0.0,309.15,0.0,282.0,286.34,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17258700.0,306.05,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.01,306.04,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.01,306.37,303.15,285.15,0.0,0.0,306.15,1.0,1.0,0.63,305.74,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.04,306.15,284.95,305.99,298.24,306.1,306.14,306.15,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,200.5,193.0,0.0,0.0,315.04,0.0,282.0,286.34,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17259000.0,306.05,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.01,306.03,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.01,306.35,303.15,285.15,0.0,0.0,306.1,1.0,1.0,0.63,305.74,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.04,306.1,284.95,305.82,298.25,306.05,306.13,306.1,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,198.08,199.0,0.0,0.0,309.16,0.0,282.0,286.34,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17259300.0,306.04,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.01,306.02,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.01,306.33,303.15,285.15,0.0,0.0,306.05,1.0,1.0,0.63,305.73,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.01,305.33,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.04,306.05,284.95,305.64,298.27,305.99,306.11,306.05,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,200.5,193.0,0.0,0.0,315.05,0.0,282.0,286.34,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17259600.0,306.03,303.15,285.15,0.0,0.0,306.02,0.0,0.0,0.01,306.01,303.15,285.15,0.0,0.0,306.02,0.0,0.0,0.01,306.31,303.15,285.15,0.0,0.0,305.99,1.0,1.0,0.63,305.72,303.15,285.15,0.0,0.0,306.02,0.0,0.0,0.01,305.33,303.15,285.15,0.0,0.0,306.02,0.0,0.0,0.04,306.0,284.95,305.46,298.28,305.93,306.1,305.99,1.0,0.38,0.0,0.0,1.0,1.0,0.82,0.0,0.82,-0.22,1.0,0.0,0.0,198.08,202.0,0.0,0.0,309.16,0.0,282.0,286.34,298.26,298.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17259900.0,306.02,303.15,285.15,0.0,0.0,305.96,0.0,0.0,0.01,306.01,303.15,285.15,0.0,0.0,305.96,0.0,0.0,0.01,306.28,303.15,285.15,0.0,0.0,305.94,1.0,1.0,0.63,305.71,303.15,285.15,0.0,0.0,305.96,0.0,0.0,0.01,305.32,303.15,285.15,0.0,0.0,305.96,0.0,0.0,0.04,305.94,284.95,305.27,298.3,305.87,306.08,305.93,1.0,0.38,0.0,0.0,1.0,1.0,0.83,0.0,0.83,-0.22,1.0,0.0,0.0,200.5,193.0,0.0,0.0,315.04,0.0,282.0,286.34,298.27,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17260200.0,306.0,303.15,285.15,0.0,0.0,305.85,1.0,1.0,0.62,305.99,303.15,285.15,0.0,0.0,305.85,1.0,1.0,0.65,306.28,303.15,285.15,0.0,0.0,305.85,1.0,1.0,0.48,305.72,303.15,285.15,0.0,0.0,305.9,0.0,0.0,0.0,305.33,303.15,285.15,0.0,0.0,305.9,0.0,0.0,0.02,305.86,284.95,305.07,298.31,305.83,306.05,305.85,1.0,0.46,0.0,0.0,1.0,1.0,2.12,0.0,2.12,-0.48,1.0,0.0,0.0,141.58,216.0,0.0,0.0,1057.41,0.0,282.0,286.34,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17260500.0,305.97,303.15,285.15,0.0,0.0,305.79,1.0,1.0,0.73,305.97,303.15,285.15,0.0,0.0,305.79,1.0,1.0,0.77,306.25,303.15,285.15,0.0,0.0,305.79,1.0,1.0,0.57,305.71,303.15,285.15,0.0,0.0,305.83,0.0,0.0,0.01,305.31,303.15,285.15,0.0,0.0,305.83,0.0,0.0,0.03,305.79,284.95,304.87,298.32,305.77,306.03,305.79,1.0,0.54,0.0,0.0,1.0,1.0,2.52,0.0,2.52,-0.57,1.0,0.0,0.0,198.88,276.0,0.0,0.0,1769.57,0.0,281.99,286.34,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17260800.0,305.95,303.15,285.15,0.0,0.0,305.72,1.0,1.0,0.83,305.94,303.15,285.15,0.0,0.0,305.72,1.0,1.0,0.87,306.21,303.15,285.15,0.0,0.0,305.72,1.0,1.0,0.64,305.69,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.01,305.3,303.15,285.15,0.0,0.0,305.75,0.0,0.0,0.04,305.72,284.95,304.68,298.33,305.7,306.0,305.72,1.0,0.62,0.0,0.0,1.0,1.0,2.87,0.0,2.87,-0.65,1.0,0.0,0.0,257.27,334.0,0.0,0.0,2614.36,0.0,281.99,286.34,298.3,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17261100.0,305.91,303.15,285.15,0.0,0.0,305.66,0.99,1.0,0.9,305.91,303.15,285.15,0.0,0.0,305.66,0.99,1.0,0.95,306.18,303.15,285.15,0.0,0.0,305.66,0.99,1.0,0.7,305.68,303.15,285.15,0.0,0.0,305.68,0.0,0.0,0.01,305.29,303.15,285.15,0.0,0.0,305.68,0.0,0.0,0.05,305.66,284.95,304.48,298.34,305.64,305.97,305.66,1.0,0.68,0.0,0.0,1.0,1.0,3.13,0.0,3.13,-0.7,1.0,0.0,0.0,317.76,370.0,0.0,0.0,3448.68,0.0,281.99,286.35,298.32,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17261400.0,305.88,303.15,285.15,0.0,0.0,305.59,0.96,1.0,0.9,305.88,303.15,285.15,0.0,0.0,305.59,0.96,1.0,0.95,306.14,303.15,285.15,0.0,0.0,305.59,0.96,1.0,0.7,305.66,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.01,305.27,303.15,285.15,0.0,0.0,305.61,0.0,0.0,0.06,305.59,284.95,304.3,298.35,305.57,305.94,305.59,1.0,0.71,0.0,0.0,1.0,1.0,3.15,0.0,3.15,-0.71,1.0,0.0,0.0,381.49,410.0,0.0,0.0,3848.73,0.0,281.99,286.35,298.33,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17261700.0,305.88,303.15,285.15,0.0,0.0,305.51,1.0,1.0,0.84,305.87,303.15,285.15,0.0,0.0,305.51,1.0,1.0,0.89,306.14,303.15,285.15,0.0,0.0,305.51,1.0,1.0,0.65,305.66,303.15,285.15,0.0,0.0,305.51,1.0,1.0,0.89,305.28,303.15,285.15,0.0,0.0,305.53,0.0,0.0,0.04,305.51,284.95,304.12,298.35,305.49,305.89,305.51,1.0,0.78,0.0,0.0,1.0,1.0,3.97,0.0,3.97,-0.89,1.0,0.0,0.0,312.39,410.0,0.0,0.0,5703.74,0.0,281.99,286.35,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17262000.0,305.83,303.15,285.15,0.0,0.0,305.44,0.99,1.0,0.9,305.83,303.15,285.15,0.0,0.0,305.44,0.99,1.0,0.95,306.09,303.15,285.15,0.0,0.0,305.44,0.99,1.0,0.7,305.6,303.15,285.15,0.0,0.0,305.44,0.99,1.0,0.95,305.25,303.15,285.15,0.0,0.0,305.46,0.0,0.0,0.05,305.44,284.95,303.95,298.36,305.42,305.85,305.44,1.0,0.84,0.0,0.0,1.0,1.0,4.26,0.0,4.26,-0.95,1.0,0.0,0.0,378.08,410.0,0.0,0.0,7180.76,0.0,281.99,286.35,298.34,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17262300.0,305.8,303.15,285.15,0.0,0.0,305.37,0.98,1.0,0.9,305.8,303.15,285.15,0.0,0.0,305.37,0.98,1.0,0.95,306.06,303.15,285.15,0.0,0.0,305.37,0.98,1.0,0.7,305.56,303.15,285.15,0.0,0.0,305.37,0.98,1.0,0.95,305.23,303.15,285.15,0.0,0.0,305.39,0.0,0.0,0.05,305.37,284.95,303.79,298.36,305.36,305.81,305.37,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,404.73,410.0,0.0,0.0,7414.93,0.0,281.99,286.35,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17262600.0,305.77,303.15,285.15,0.0,0.0,305.31,0.98,1.0,0.9,305.77,303.15,285.15,0.0,0.0,305.31,0.98,1.0,0.95,306.03,303.15,285.15,0.0,0.0,305.31,0.98,1.0,0.7,305.53,303.15,285.15,0.0,0.0,305.31,0.98,1.0,0.95,305.21,303.15,285.15,0.0,0.0,305.33,0.0,0.0,0.05,305.31,284.95,303.63,298.37,305.3,305.78,305.31,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.13,410.0,0.0,0.0,7453.66,0.0,281.99,286.35,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17262900.0,305.74,303.15,285.15,0.0,0.0,305.25,0.97,1.0,0.9,305.74,303.15,285.15,0.0,0.0,305.25,0.97,1.0,0.95,306.0,303.15,285.15,0.0,0.0,305.25,0.97,1.0,0.7,305.51,303.15,285.15,0.0,0.0,305.25,0.97,1.0,0.95,305.19,303.15,285.15,0.0,0.0,305.27,0.0,0.0,0.05,305.25,284.95,303.47,298.37,305.24,305.76,305.25,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.85,410.0,0.0,0.0,7460.01,0.0,281.99,286.35,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17263200.0,305.72,303.15,285.15,0.0,0.0,305.2,0.97,1.0,0.9,305.72,303.15,285.15,0.0,0.0,305.2,0.97,1.0,0.95,305.98,303.15,285.15,0.0,0.0,305.2,0.97,1.0,0.7,305.48,303.15,285.15,0.0,0.0,305.2,0.97,1.0,0.95,305.18,303.15,285.15,0.0,0.0,305.22,0.0,0.0,0.05,305.2,284.95,303.31,298.37,305.19,305.73,305.2,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,409.97,410.0,0.0,0.0,7461.09,0.0,281.99,286.35,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17263500.0,305.69,303.15,285.15,0.0,0.0,305.15,0.97,1.0,0.9,305.7,303.15,285.15,0.0,0.0,305.15,0.97,1.0,0.95,305.95,303.15,285.15,0.0,0.0,305.15,0.97,1.0,0.7,305.46,303.15,285.15,0.0,0.0,305.15,0.97,1.0,0.95,305.17,303.15,285.15,0.0,0.0,305.16,0.0,0.0,0.05,305.15,284.95,303.15,298.37,305.14,305.71,305.15,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,0.0,0.0,7461.27,0.0,281.99,286.35,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17263800.0,305.67,303.15,285.15,0.0,0.0,305.1,0.97,1.0,0.9,305.68,303.15,285.15,0.0,0.0,305.1,0.97,1.0,0.95,305.93,303.15,285.15,0.0,0.0,305.1,0.97,1.0,0.7,305.44,303.15,285.15,0.0,0.0,305.1,0.97,1.0,0.95,305.16,303.15,285.15,0.0,0.0,305.11,0.0,0.0,0.05,305.1,284.95,303.0,298.37,305.09,305.69,305.1,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,0.0,0.0,7461.3,0.0,281.99,286.35,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17264100.0,305.69,303.15,285.15,0.0,0.0,304.95,1.0,1.0,0.48,305.7,303.15,285.15,0.0,0.0,304.95,1.0,1.0,0.5,305.95,303.15,285.15,0.0,0.0,304.95,1.0,1.0,0.37,305.45,303.15,285.15,0.0,0.0,304.95,1.0,1.0,0.5,305.18,303.15,285.15,0.0,0.0,304.95,1.0,1.0,2.39,304.95,284.95,302.85,298.37,305.04,305.71,304.97,1.0,0.91,0.0,0.0,1.0,1.0,5.1,0.0,5.1,-1.2,1.0,0.0,0.0,233.59,410.0,0.0,0.0,9697.74,0.0,281.99,286.35,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17264400.0,305.69,303.15,285.15,0.0,0.0,305.05,1.0,1.0,0.53,305.7,303.15,285.15,0.0,0.0,305.05,1.0,1.0,0.56,305.94,303.15,285.15,0.0,0.0,305.05,1.0,1.0,0.41,305.45,303.15,285.15,0.0,0.0,305.05,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,305.05,1.0,1.0,2.66,305.05,284.95,302.7,298.37,305.04,305.71,305.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.57,0.0,281.99,286.36,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17264700.0,305.64,303.15,285.15,0.0,0.0,304.98,1.0,1.0,0.53,305.65,303.15,285.15,0.0,0.0,304.98,1.0,1.0,0.56,305.89,303.15,285.15,0.0,0.0,304.98,1.0,1.0,0.41,305.4,303.15,285.15,0.0,0.0,304.98,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,304.98,1.0,1.0,2.66,304.98,284.95,302.56,298.37,304.97,305.66,304.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17265000.0,305.6,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.53,305.62,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.86,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.41,305.37,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,304.92,1.0,1.0,2.66,304.92,284.95,302.42,298.37,304.91,305.63,304.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17265300.0,305.58,303.15,285.15,0.0,0.0,304.87,1.0,1.0,0.53,305.59,303.15,285.15,0.0,0.0,304.87,1.0,1.0,0.56,305.83,303.15,285.15,0.0,0.0,304.87,1.0,1.0,0.41,305.34,303.15,285.15,0.0,0.0,304.87,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,304.87,1.0,1.0,2.66,304.87,284.95,302.28,298.37,304.86,305.6,304.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17265600.0,305.55,303.15,285.15,0.0,0.0,304.82,1.0,1.0,0.53,305.57,303.15,285.15,0.0,0.0,304.82,1.0,1.0,0.56,305.8,303.15,285.15,0.0,0.0,304.82,1.0,1.0,0.41,305.32,303.15,285.15,0.0,0.0,304.82,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,304.82,1.0,1.0,2.66,304.82,284.95,302.15,298.38,304.81,305.58,304.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17265900.0,305.53,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.53,305.55,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.56,305.78,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.41,305.3,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,304.77,1.0,1.0,2.66,304.77,284.95,302.03,298.38,304.77,305.56,304.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17266200.0,305.51,303.15,285.15,0.0,0.0,304.73,1.0,1.0,0.53,305.53,303.15,285.15,0.0,0.0,304.73,1.0,1.0,0.56,305.76,303.15,285.15,0.0,0.0,304.73,1.0,1.0,0.41,305.28,303.15,285.15,0.0,0.0,304.73,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,304.73,1.0,1.0,2.66,304.73,284.95,301.92,298.37,304.73,305.54,304.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17266500.0,305.49,303.15,285.15,0.0,0.0,304.7,1.0,1.0,0.53,305.52,303.15,285.15,0.0,0.0,304.7,1.0,1.0,0.56,305.74,303.15,285.15,0.0,0.0,304.7,1.0,1.0,0.41,305.27,303.15,285.15,0.0,0.0,304.7,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,304.7,1.0,1.0,2.66,304.7,284.95,301.83,298.36,304.69,305.52,304.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17266800.0,305.47,303.15,285.15,0.0,0.0,304.67,1.0,1.0,0.53,305.5,303.15,285.15,0.0,0.0,304.67,1.0,1.0,0.56,305.72,303.15,285.15,0.0,0.0,304.67,1.0,1.0,0.41,305.25,303.15,285.15,0.0,0.0,304.67,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,304.67,1.0,1.0,2.66,304.67,284.95,301.75,298.35,304.66,305.5,304.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.36,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17267100.0,305.46,303.15,285.15,0.0,0.0,304.64,1.0,1.0,0.53,305.48,303.15,285.15,0.0,0.0,304.64,1.0,1.0,0.56,305.7,303.15,285.15,0.0,0.0,304.64,1.0,1.0,0.41,305.23,303.15,285.15,0.0,0.0,304.64,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,304.64,1.0,1.0,2.66,304.64,284.95,301.68,298.33,304.63,305.49,304.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17267400.0,305.44,303.15,285.15,0.0,0.0,304.61,1.0,1.0,0.53,305.47,303.15,285.15,0.0,0.0,304.61,1.0,1.0,0.56,305.69,303.15,285.15,0.0,0.0,304.61,1.0,1.0,0.41,305.22,303.15,285.15,0.0,0.0,304.61,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,304.61,1.0,1.0,2.66,304.61,284.95,301.61,298.31,304.61,305.47,304.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.36,298.34,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17267700.0,305.43,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.53,305.45,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.56,305.67,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.41,305.21,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,304.58,1.0,1.0,2.66,304.58,284.95,301.55,298.29,304.58,305.45,304.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17268000.0,305.41,303.15,285.15,0.0,0.0,304.56,1.0,1.0,0.53,305.44,303.15,285.15,0.0,0.0,304.56,1.0,1.0,0.56,305.65,303.15,285.15,0.0,0.0,304.56,1.0,1.0,0.41,305.19,303.15,285.15,0.0,0.0,304.56,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,304.56,1.0,1.0,2.66,304.56,284.95,301.48,298.27,304.55,305.44,304.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.31,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17268300.0,305.39,303.15,285.15,0.0,0.0,304.53,1.0,1.0,0.53,305.42,303.15,285.15,0.0,0.0,304.53,1.0,1.0,0.56,305.64,303.15,285.15,0.0,0.0,304.53,1.0,1.0,0.41,305.18,303.15,285.15,0.0,0.0,304.53,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,304.53,1.0,1.0,2.66,304.53,284.95,301.41,298.26,304.53,305.42,304.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.3,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17268600.0,305.38,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.53,305.41,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.56,305.62,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.41,305.16,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,304.5,1.0,1.0,2.66,304.5,284.95,301.34,298.24,304.5,305.41,304.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17268900.0,305.36,303.15,285.15,0.0,0.0,304.47,1.0,1.0,0.53,305.39,303.15,285.15,0.0,0.0,304.47,1.0,1.0,0.56,305.6,303.15,285.15,0.0,0.0,304.47,1.0,1.0,0.41,305.15,303.15,285.15,0.0,0.0,304.47,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,304.47,1.0,1.0,2.66,304.47,284.95,301.25,298.22,304.46,305.39,304.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.26,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17269200.0,305.35,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.53,305.38,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,305.58,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.41,305.13,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,304.43,1.0,1.0,2.66,304.43,284.95,301.15,298.21,304.43,305.38,304.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17269500.0,305.33,303.15,285.15,0.0,0.0,304.39,1.0,1.0,0.53,305.36,303.15,285.15,0.0,0.0,304.39,1.0,1.0,0.56,305.56,303.15,285.15,0.0,0.0,304.39,1.0,1.0,0.41,305.12,303.15,285.15,0.0,0.0,304.39,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,304.39,1.0,1.0,2.66,304.39,284.95,301.02,298.2,304.39,305.36,304.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17269800.0,305.31,303.15,285.15,0.0,0.0,304.34,1.0,1.0,0.53,305.34,303.15,285.15,0.0,0.0,304.34,1.0,1.0,0.56,305.54,303.15,285.15,0.0,0.0,304.34,1.0,1.0,0.41,305.1,303.15,285.15,0.0,0.0,304.34,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,304.34,1.0,1.0,2.66,304.34,284.95,300.85,298.2,304.33,305.34,304.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17270100.0,305.28,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.53,305.32,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.56,305.52,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.41,305.08,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,304.28,1.0,1.0,2.66,304.28,284.95,300.66,298.22,304.27,305.31,304.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17270400.0,305.26,303.15,285.15,0.0,0.0,304.21,1.0,1.0,0.53,305.3,303.15,285.15,0.0,0.0,304.21,1.0,1.0,0.56,305.49,303.15,285.15,0.0,0.0,304.21,1.0,1.0,0.41,305.06,303.15,285.15,0.0,0.0,304.21,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,284.95,300.44,298.23,304.2,305.29,304.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17270700.0,305.23,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.53,305.27,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,305.46,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.41,305.03,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,284.95,300.22,298.25,304.13,305.26,304.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17271000.0,305.19,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.53,305.24,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.56,305.43,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.41,305.0,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,304.07,1.0,1.0,2.66,304.07,284.95,299.99,298.27,304.06,305.23,304.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.37,298.24,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17271300.0,305.16,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.53,305.21,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,305.4,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,304.0,1.0,1.0,2.66,304.0,284.95,299.77,298.29,303.99,305.2,304.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.99,286.38,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17271600.0,305.13,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.53,305.18,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,305.37,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,299.57,298.31,303.92,305.17,303.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.27,298.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17271900.0,305.1,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.53,305.15,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,305.33,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,303.86,1.0,1.0,2.66,303.86,284.95,299.4,298.32,303.85,305.14,303.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.29,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17272200.0,305.07,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.53,305.12,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,305.3,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.41,304.89,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,284.95,299.27,298.34,303.8,305.11,303.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.3,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17272500.0,305.04,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.53,305.1,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.41,304.86,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,284.95,299.18,298.36,303.76,305.08,303.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17272800.0,305.02,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.53,305.08,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.56,305.25,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.41,304.85,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,303.74,1.0,1.0,2.66,303.74,284.95,299.15,298.37,303.74,305.06,303.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17273100.0,305.0,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.53,305.06,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,305.24,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.41,304.83,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,299.15,298.38,303.72,305.04,303.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17273400.0,304.99,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.53,305.05,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,305.22,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.41,304.82,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,299.15,298.35,303.71,305.03,303.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17273700.0,304.97,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,305.21,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.41,304.81,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,284.95,299.15,298.31,303.7,305.02,303.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17274000.0,304.96,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,305.2,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.41,304.8,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,284.95,299.15,298.25,303.7,305.01,303.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.32,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17274300.0,304.95,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.53,305.02,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,305.18,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.41,304.79,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,284.95,299.15,298.17,303.69,305.0,303.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.28,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17274600.0,304.94,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.53,305.01,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.41,304.78,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,299.15,298.09,303.68,304.99,303.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.38,298.23,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17274900.0,304.93,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.53,305.0,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,305.16,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.41,304.77,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,284.95,299.15,298.0,303.67,304.98,303.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,298.17,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17275200.0,304.92,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.53,304.99,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.41,304.76,303.15,285.15,0.0,0.0,303.67,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.67,1.0,1.0,2.66,303.67,284.95,299.15,297.92,303.67,304.97,303.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,298.1,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17275500.0,304.91,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.53,304.98,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.41,304.76,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,303.66,1.0,1.0,2.66,303.66,284.95,299.15,297.84,303.66,304.96,303.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,298.03,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17275800.0,304.91,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.53,304.97,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.41,304.75,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,284.95,299.15,297.78,303.65,304.95,303.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.95,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17276100.0,304.9,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.53,304.96,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.41,304.74,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,284.95,299.15,297.73,303.64,304.94,303.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.89,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17276400.0,304.89,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.53,304.95,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.41,304.73,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,299.15,297.71,303.64,304.93,303.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.83,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17276700.0,304.88,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.53,304.94,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,284.95,299.15,297.7,303.63,304.92,303.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.79,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17277000.0,304.87,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.53,304.94,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,284.95,299.15,297.69,303.62,304.91,303.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.76,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17277300.0,304.86,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.41,304.71,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,284.95,299.15,297.68,303.62,304.91,303.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.73,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17277600.0,304.85,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.53,304.92,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,284.95,299.15,297.67,303.61,304.9,303.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.71,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17277900.0,304.84,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.53,304.91,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,284.95,299.15,297.66,303.6,304.89,303.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.7,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17278200.0,304.83,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.41,304.69,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,284.95,299.15,297.65,303.6,304.88,303.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.39,297.68,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17278500.0,304.83,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.41,304.68,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.59,1.0,1.0,2.66,303.59,284.95,299.15,297.65,303.59,304.87,303.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17278800.0,304.82,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,284.95,299.15,297.65,303.58,304.86,303.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17279100.0,304.81,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.53,304.88,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,284.95,299.15,297.66,303.57,304.85,303.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17279400.0,304.8,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.41,304.66,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.57,1.0,1.0,2.66,303.57,284.95,299.15,297.67,303.57,304.84,303.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17279700.0,304.79,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.53,304.86,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.41,304.65,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,284.95,299.15,297.69,303.56,304.83,303.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17280000.0,304.78,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.53,304.85,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.41,304.65,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.55,1.0,1.0,2.66,303.55,284.95,299.15,297.71,303.55,304.82,303.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.68,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17280300.0,304.78,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.53,304.85,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.41,304.64,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.54,1.0,1.0,2.66,303.54,284.95,299.13,297.73,303.54,304.81,303.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
