time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17280600.0,304.77,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.53,304.84,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,303.52,1.0,1.0,2.66,303.52,284.95,299.08,297.73,303.52,304.8,303.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.7,297.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17280900.0,304.75,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.41,304.62,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,284.95,298.99,297.71,303.49,304.79,303.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17281200.0,304.74,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.41,304.61,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,303.46,1.0,1.0,2.66,303.46,284.95,298.89,297.68,303.46,304.77,303.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.7,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17281500.0,304.72,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,304.8,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,304.59,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,298.77,297.64,303.42,304.76,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17281800.0,304.71,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,304.78,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,304.58,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,298.65,297.6,303.38,304.74,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.4,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17282100.0,304.69,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,298.53,297.55,303.34,304.72,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.41,297.64,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17282400.0,304.67,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,304.55,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,298.41,297.5,303.3,304.71,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.41,297.6,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17282700.0,304.65,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,304.73,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,304.53,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,298.31,297.46,303.26,304.69,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.98,286.41,297.56,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17283000.0,304.63,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.53,304.72,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,298.22,297.42,303.23,304.67,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.52,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17283300.0,304.62,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.53,304.7,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,298.17,297.4,303.2,304.65,303.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.48,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17283600.0,304.61,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.41,304.49,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,298.15,297.39,303.19,304.64,303.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.46,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17283900.0,304.59,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,304.68,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,298.15,297.39,303.18,304.63,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17284200.0,304.58,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,304.47,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,298.15,297.39,303.17,304.62,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17284500.0,304.57,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.66,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,304.46,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,298.15,297.39,303.16,304.61,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17284800.0,304.57,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.65,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,304.46,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.15,284.95,298.15,297.39,303.15,304.6,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17285100.0,304.56,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,304.45,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,298.15,297.39,303.15,304.59,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17285400.0,304.55,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.41,304.44,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,298.15,297.39,303.14,304.58,303.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.41,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17285700.0,304.54,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.53,304.63,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.41,304.43,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,298.15,297.39,303.13,304.57,303.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17286000.0,304.53,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.53,304.62,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.41,304.42,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,298.15,297.39,303.12,304.56,303.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17286300.0,304.52,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.53,304.61,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.41,304.42,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,298.15,297.39,303.11,304.55,303.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17286600.0,304.51,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.53,304.6,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.41,304.41,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,298.15,297.39,303.11,304.54,303.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17286900.0,304.5,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.53,304.59,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.41,304.4,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,303.1,1.0,1.0,2.66,303.1,284.95,298.15,297.39,303.1,304.53,303.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17287200.0,304.49,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.53,304.58,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.41,304.39,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,298.15,297.39,303.09,304.52,303.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17287500.0,304.48,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,303.08,1.0,1.0,2.66,303.08,284.95,298.15,297.39,303.08,304.51,303.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17287800.0,304.47,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,303.08,1.0,1.0,2.66,303.08,284.95,298.15,297.39,303.08,304.5,303.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17288100.0,304.47,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.41,304.37,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,284.95,298.15,297.39,303.07,304.49,303.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17288400.0,304.46,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.53,304.55,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.06,1.0,1.0,2.66,303.06,284.95,298.15,297.39,303.06,304.48,303.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17288700.0,304.45,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.41,304.35,303.15,285.15,0.0,0.0,303.06,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,303.06,1.0,1.0,2.66,303.06,284.95,298.15,297.39,303.06,304.47,303.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17289000.0,304.44,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.53,304.53,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.41,304.35,303.15,285.15,0.0,0.0,303.05,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,298.15,297.39,303.05,304.46,303.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17289300.0,304.43,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.34,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,298.15,297.39,303.04,304.45,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.42,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17289600.0,304.42,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,298.15,297.39,303.03,304.44,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17289900.0,304.42,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,303.03,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,298.15,297.39,303.03,304.44,303.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17290200.0,304.41,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,284.95,298.15,297.39,303.02,304.43,303.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17290500.0,304.4,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,303.02,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,284.95,298.15,297.39,303.01,304.42,303.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17290800.0,304.39,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,298.15,297.39,303.01,304.41,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17291100.0,304.38,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.48,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,298.15,297.39,303.0,304.4,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17291400.0,304.38,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.41,304.29,303.15,285.15,0.0,0.0,303.0,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.0,1.0,1.0,2.66,303.0,284.95,298.15,297.39,303.0,304.39,303.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17291700.0,304.37,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,304.28,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,298.15,297.39,302.99,304.38,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17292000.0,304.36,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,304.28,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,298.15,297.39,302.98,304.38,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17292300.0,304.35,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.45,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,304.27,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,298.15,297.39,302.98,304.37,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17292600.0,304.35,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,298.15,297.39,302.97,304.36,302.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17292900.0,304.34,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,304.43,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,298.15,297.39,302.96,304.35,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.43,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17293200.0,304.33,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,304.43,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,298.15,297.39,302.96,304.34,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17293500.0,304.32,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,298.15,297.39,302.95,304.34,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17293800.0,304.32,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,298.15,297.39,302.94,304.33,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.97,286.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17294100.0,304.31,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,298.15,297.39,302.94,304.32,302.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17294400.0,304.3,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,298.15,297.39,302.93,304.31,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17294700.0,304.29,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.53,304.39,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,298.13,297.37,302.92,304.3,302.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17295000.0,304.28,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.53,304.38,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.41,304.21,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,284.95,298.08,297.32,302.9,304.29,302.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.37,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17295300.0,304.27,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.88,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,297.99,297.24,302.88,304.28,302.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.34,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17295600.0,304.26,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,284.95,297.89,297.14,302.84,304.27,302.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.29,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17295900.0,304.24,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.53,304.34,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.41,304.17,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,297.77,297.02,302.8,304.26,302.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.22,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17296200.0,304.23,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,297.65,296.9,302.76,304.24,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.13,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17296500.0,304.21,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,304.14,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,297.53,296.78,302.72,304.22,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,297.04,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17296800.0,304.19,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,297.41,296.66,302.68,304.21,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.44,296.93,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17297100.0,304.17,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.53,304.28,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,297.31,296.56,302.65,304.19,302.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.45,296.83,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17297400.0,304.16,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,304.27,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,297.22,296.48,302.62,304.17,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.45,296.73,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17297700.0,304.14,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,304.09,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,297.17,296.43,302.6,304.16,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.45,296.64,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17298000.0,304.13,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.24,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,297.15,296.41,302.58,304.15,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.96,286.45,296.57,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17298300.0,304.13,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,297.19,296.42,302.58,304.14,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,3.1,0.0,13477.84,0.0,281.96,286.45,296.52,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17298600.0,304.12,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,297.29,296.46,302.6,304.14,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,14.66,0.0,13477.84,0.0,281.96,286.45,296.5,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17298900.0,304.13,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,297.44,296.51,302.64,304.14,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,24.83,0.0,13477.85,0.0,281.96,286.45,296.49,296.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17299200.0,304.14,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,297.63,296.57,302.69,304.14,302.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,33.14,0.0,13477.87,0.0,281.96,286.45,296.51,296.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17299500.0,304.15,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,304.24,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,297.85,296.65,302.74,304.15,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,39.33,0.0,13477.92,0.0,281.96,286.45,296.54,296.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17299800.0,304.17,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,302.79,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,298.09,296.72,302.81,304.17,302.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,43.48,0.0,13477.93,0.0,281.96,286.45,296.59,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17300100.0,304.19,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.53,304.27,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,302.86,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,298.33,296.79,302.87,304.18,302.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,45.08,0.0,13478.04,0.0,281.96,286.45,296.65,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17300400.0,304.21,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.53,304.28,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.41,304.13,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,298.56,296.86,302.94,304.2,302.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,44.74,0.0,13478.14,0.0,281.96,286.45,296.71,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17300700.0,304.23,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,304.15,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,298.77,296.92,303.0,304.22,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,42.3,0.0,13478.14,0.0,281.96,286.45,296.77,296.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17301000.0,304.26,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.17,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,298.94,296.97,303.05,304.24,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,37.1,0.0,13478.19,0.0,281.96,286.46,296.83,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17301300.0,304.28,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.41,304.18,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,303.08,1.0,1.0,2.66,303.08,284.95,299.08,297.01,303.09,304.25,303.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,29.54,0.0,13478.36,0.0,281.96,286.46,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17301600.0,304.3,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.53,304.34,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,299.15,297.03,303.12,304.27,303.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,19.89,0.0,13478.45,0.0,281.96,286.46,296.93,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17301900.0,304.32,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.41,304.21,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,299.18,297.05,303.13,304.28,303.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,12.62,0.0,13478.48,0.0,281.96,286.46,296.96,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17302200.0,304.33,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,299.19,297.09,303.15,304.29,303.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,8.5,0.0,13478.47,0.0,281.96,286.46,297.0,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17302500.0,304.35,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,299.19,297.14,303.15,304.3,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,5.46,0.0,13478.44,0.0,281.96,286.46,297.04,297.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17302800.0,304.36,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,299.17,297.2,303.15,304.3,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,3.28,0.0,13478.38,0.0,281.96,286.46,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17303100.0,304.38,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,299.15,297.28,303.15,304.31,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,1.9,0.0,13478.31,0.0,281.96,286.46,297.13,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17303400.0,304.39,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,299.13,297.35,303.15,304.32,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,1.29,0.0,13478.23,0.0,281.96,286.46,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17303700.0,304.41,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,304.24,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,299.11,297.43,303.15,304.32,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,1.93,0.0,13478.18,0.0,281.96,286.46,297.26,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17304000.0,304.43,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,299.09,297.5,303.16,304.33,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,3.28,0.0,13478.15,0.0,281.96,286.46,297.33,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
