time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17304300.0,304.45,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,299.08,297.57,303.16,304.34,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,5.2,0.0,13478.14,0.0,281.96,286.46,297.4,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17304600.0,304.47,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,304.38,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,299.08,297.63,303.17,304.35,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,7.89,0.0,13478.14,0.0,281.96,286.46,297.46,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17304900.0,304.5,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,304.38,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,299.11,297.68,303.18,304.36,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,11.37,0.0,13478.14,0.0,281.96,286.47,297.53,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17305200.0,304.52,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.53,304.39,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.41,304.27,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,299.15,297.71,303.21,304.38,303.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,15.65,0.0,13478.14,0.0,281.96,286.47,297.58,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17305500.0,304.55,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.41,304.28,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,299.2,297.73,303.23,304.39,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,18.12,0.0,13478.15,0.0,281.95,286.47,297.63,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17305800.0,304.59,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.41,304.29,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,299.25,297.75,303.26,304.41,303.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,19.33,0.0,13478.16,0.0,281.95,286.47,297.67,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17306100.0,304.63,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,299.31,297.76,303.28,304.43,303.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,19.87,0.0,13478.2,0.0,281.95,286.47,297.7,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17306400.0,304.66,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.43,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,299.36,297.77,303.31,304.45,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,20.47,0.0,13478.25,0.0,281.95,286.47,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17306700.0,304.7,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,299.42,297.78,303.34,304.48,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,21.36,0.0,13478.31,0.0,281.95,286.47,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17307000.0,304.73,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,304.46,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,304.34,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,299.48,297.79,303.37,304.5,303.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,22.61,0.0,13478.39,0.0,281.95,286.47,297.75,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17307300.0,304.77,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,299.56,297.8,303.41,304.52,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,24.24,0.0,13478.48,0.0,281.95,286.47,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17307600.0,304.8,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,304.37,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,299.64,297.82,303.44,304.54,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.43,410.0,26.38,0.0,13478.58,0.0,281.95,286.47,297.78,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17307900.0,304.84,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.41,304.39,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,284.95,299.74,297.85,303.48,304.57,303.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,29.13,0.0,13478.68,0.0,281.95,286.47,297.8,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17308200.0,304.88,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.41,304.4,303.15,285.15,0.0,0.0,303.52,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,303.52,1.0,1.0,2.66,303.52,284.95,299.86,297.88,303.53,304.59,303.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.39,410.0,32.41,0.0,13478.77,0.0,281.95,286.47,297.82,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17308500.0,304.92,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.41,304.43,303.15,285.15,0.0,0.0,303.57,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,303.57,1.0,1.0,2.66,303.57,284.95,299.99,297.93,303.58,304.62,303.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.37,410.0,36.23,0.0,13478.85,0.0,281.95,286.48,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17308800.0,304.96,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.41,304.45,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,303.63,1.0,1.0,2.66,303.63,284.95,300.15,297.98,303.64,304.65,303.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,40.55,0.0,13478.91,0.0,281.95,286.48,297.89,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17309100.0,305.0,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.53,304.59,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.41,304.47,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,284.95,300.32,298.04,303.7,304.68,303.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.35,410.0,43.25,0.0,13478.93,0.0,281.95,286.48,297.93,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17309400.0,305.04,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.53,304.62,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,284.95,300.48,298.08,303.77,304.72,303.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,44.37,0.0,13478.92,0.0,281.95,286.48,297.97,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17309700.0,305.09,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.41,304.53,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,303.82,1.0,1.0,2.66,303.82,284.95,300.65,298.1,303.83,304.75,303.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.36,410.0,45.09,0.0,13478.88,0.0,281.95,286.48,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17310000.0,305.13,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,300.82,298.12,303.9,304.79,303.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.39,410.0,45.69,0.0,13478.79,0.0,281.95,286.48,298.05,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17310300.0,305.18,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.53,304.71,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.41,304.59,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.95,1.0,1.0,2.66,303.95,284.95,300.98,298.14,303.96,304.83,303.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,46.16,0.0,13478.67,0.0,281.95,286.48,298.08,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17310600.0,305.23,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.41,304.62,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,304.02,1.0,1.0,2.66,304.02,284.95,301.15,298.15,304.03,304.87,304.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.44,410.0,47.29,0.0,13478.56,0.0,281.95,286.48,298.1,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17310900.0,305.28,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.41,304.65,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,304.09,1.0,1.0,2.66,304.09,284.95,301.32,298.16,304.1,304.91,304.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,47.68,0.0,13478.46,0.0,281.95,286.48,298.12,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17311200.0,305.33,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.41,304.68,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,304.16,1.0,1.0,2.66,304.16,284.95,301.48,298.18,304.17,304.95,304.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,47.83,0.0,13478.38,0.0,281.95,286.48,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17311500.0,305.38,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.53,304.85,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,304.23,1.0,1.0,2.66,304.23,284.95,301.65,298.2,304.24,304.99,304.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,48.06,0.0,13478.31,0.0,281.95,286.48,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17311800.0,305.43,303.15,285.15,0.0,0.0,304.3,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,304.3,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,304.3,1.0,1.0,0.41,304.75,303.15,285.15,0.0,0.0,304.3,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,304.3,1.0,1.0,2.66,304.3,284.95,301.82,298.24,304.31,305.03,304.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,48.1,0.0,13478.26,0.0,281.95,286.48,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17312100.0,305.47,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.41,304.78,303.15,285.15,0.0,0.0,304.37,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,304.37,1.0,1.0,2.66,304.37,284.95,301.98,298.3,304.38,305.07,304.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,47.56,0.0,13478.23,0.0,281.95,286.49,298.21,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17312400.0,305.52,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.53,304.96,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.41,304.82,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,304.43,1.0,1.0,2.66,304.43,284.95,302.15,298.38,304.44,305.11,304.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,46.74,0.0,13478.22,0.0,281.95,286.49,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17312700.0,305.56,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.53,305.0,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.41,304.85,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,304.5,1.0,1.0,2.66,304.5,284.95,302.32,298.47,304.51,305.14,304.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,46.41,0.0,13478.23,0.0,281.95,286.49,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17313000.0,305.6,303.15,285.15,0.0,0.0,304.57,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,304.57,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,304.57,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,304.57,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,304.57,1.0,1.0,2.66,304.57,284.95,302.49,298.57,304.58,305.18,304.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,46.45,0.0,13478.27,0.0,281.95,286.49,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17313300.0,305.63,303.15,285.15,0.0,0.0,304.63,1.0,1.0,0.53,305.07,303.15,285.15,0.0,0.0,304.63,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,304.63,1.0,1.0,0.41,304.91,303.15,285.15,0.0,0.0,304.63,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,304.63,1.0,1.0,2.66,304.63,284.95,302.67,298.67,304.64,305.21,304.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,46.43,0.0,13478.32,0.0,281.95,286.49,298.47,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17313600.0,305.67,303.15,285.15,0.0,0.0,304.7,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,304.7,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,304.7,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,304.7,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,304.7,1.0,1.0,2.66,304.7,284.95,302.85,298.78,304.71,305.25,304.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,46.28,0.0,13478.38,0.0,281.95,286.49,298.56,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17313900.0,305.7,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.53,305.14,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,304.77,1.0,1.0,2.66,304.77,284.95,303.03,298.89,304.78,305.28,304.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,46.28,0.0,13478.46,0.0,281.95,286.49,298.66,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17314200.0,305.74,303.15,285.15,0.0,0.0,304.83,1.0,1.0,0.53,305.18,303.15,285.15,0.0,0.0,304.83,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,304.83,1.0,1.0,0.41,305.0,303.15,285.15,0.0,0.0,304.83,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,304.83,1.0,1.0,2.66,304.83,284.95,303.21,299.0,304.84,305.32,304.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.44,410.0,45.81,0.0,13478.55,0.0,281.95,286.49,298.76,298.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17314500.0,305.73,303.15,285.15,0.0,0.0,304.98,0.95,1.0,0.9,305.18,303.15,285.15,0.0,0.0,304.98,0.95,1.0,0.95,305.13,303.15,285.15,0.0,0.0,304.98,0.95,1.0,0.7,304.99,303.15,285.15,0.0,0.0,304.98,0.95,1.0,0.95,304.77,303.15,285.15,0.0,0.0,304.96,0.48,0.0,0.65,304.98,284.95,303.39,299.11,304.91,305.31,304.97,1.0,0.97,0.0,0.0,1.0,1.0,5.0,0.0,5.0,-1.03,1.0,0.0,0.0,519.33,410.0,115.31,0.0,11631.74,0.0,281.95,286.49,298.86,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17314800.0,305.73,303.15,285.15,0.0,0.0,304.91,0.96,1.0,0.9,305.2,303.15,285.15,0.0,0.0,304.91,0.96,1.0,0.95,305.15,303.15,285.15,0.0,0.0,304.91,0.96,1.0,0.7,305.02,303.15,285.15,0.0,0.0,304.91,0.96,1.0,0.95,304.84,303.15,285.15,0.0,0.0,304.9,0.0,0.0,0.06,304.91,284.95,303.56,299.22,304.92,305.32,304.91,1.0,0.87,0.0,0.0,1.0,1.0,4.28,0.0,4.28,-0.96,1.0,0.0,0.0,445.64,410.0,36.39,0.0,7776.86,0.0,281.95,286.49,298.97,298.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17315100.0,305.78,303.15,285.15,0.0,0.0,304.98,0.97,1.0,0.9,305.26,303.15,285.15,0.0,0.0,304.98,0.97,1.0,0.95,305.2,303.15,285.15,0.0,0.0,304.98,0.97,1.0,0.7,305.07,303.15,285.15,0.0,0.0,304.98,0.97,1.0,0.95,304.89,303.15,285.15,0.0,0.0,304.97,0.0,0.0,0.06,304.98,284.95,303.72,299.31,305.0,305.37,304.99,1.0,0.86,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,415.79,410.0,50.0,0.0,7512.76,0.0,281.95,286.49,299.07,299.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17315400.0,305.82,303.15,285.15,0.0,0.0,305.05,0.97,1.0,0.9,305.3,303.15,285.15,0.0,0.0,305.05,0.97,1.0,0.95,305.24,303.15,285.15,0.0,0.0,305.05,0.97,1.0,0.7,305.11,303.15,285.15,0.0,0.0,305.05,0.97,1.0,0.95,304.93,303.15,285.15,0.0,0.0,305.03,0.0,0.0,0.06,305.05,284.95,303.87,299.41,305.07,305.41,305.05,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.95,410.0,45.39,0.0,7470.14,0.0,281.95,286.5,299.18,299.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17315700.0,305.85,303.15,285.15,0.0,0.0,305.11,0.97,1.0,0.9,305.34,303.15,285.15,0.0,0.0,305.11,0.97,1.0,0.95,305.27,303.15,285.15,0.0,0.0,305.11,0.97,1.0,0.7,305.15,303.15,285.15,0.0,0.0,305.11,0.97,1.0,0.95,304.95,303.15,285.15,0.0,0.0,305.09,0.0,0.0,0.05,305.11,284.95,304.02,299.49,305.12,305.44,305.11,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.16,410.0,40.31,0.0,7463.16,0.0,281.95,286.5,299.27,299.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17316000.0,305.87,303.15,285.15,0.0,0.0,305.16,0.97,1.0,0.9,305.38,303.15,285.15,0.0,0.0,305.16,0.97,1.0,0.95,305.3,303.15,285.15,0.0,0.0,305.16,0.97,1.0,0.7,305.18,303.15,285.15,0.0,0.0,305.16,0.97,1.0,0.95,304.97,303.15,285.15,0.0,0.0,305.15,0.0,0.0,0.05,305.16,284.95,304.15,299.56,305.17,305.47,305.16,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.03,410.0,36.18,0.0,7462.02,0.0,281.95,286.5,299.36,299.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17316300.0,305.89,303.15,285.15,0.0,0.0,305.21,0.97,1.0,0.9,305.41,303.15,285.15,0.0,0.0,305.21,0.97,1.0,0.95,305.32,303.15,285.15,0.0,0.0,305.21,0.97,1.0,0.7,305.2,303.15,285.15,0.0,0.0,305.21,0.97,1.0,0.95,304.99,303.15,285.15,0.0,0.0,305.2,0.0,0.0,0.05,305.21,284.95,304.27,299.62,305.22,305.5,305.21,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,32.63,0.0,7461.84,0.0,281.95,286.5,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17316600.0,305.91,303.15,285.15,0.0,0.0,305.25,0.97,1.0,0.9,305.44,303.15,285.15,0.0,0.0,305.25,0.97,1.0,0.95,305.34,303.15,285.15,0.0,0.0,305.25,0.97,1.0,0.7,305.23,303.15,285.15,0.0,0.0,305.25,0.97,1.0,0.95,305.0,303.15,285.15,0.0,0.0,305.24,0.0,0.0,0.05,305.25,284.95,304.37,299.67,305.26,305.52,305.25,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,29.6,0.0,7461.81,0.0,281.95,286.5,299.52,299.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17316900.0,305.93,303.15,285.15,0.0,0.0,305.29,0.97,1.0,0.9,305.46,303.15,285.15,0.0,0.0,305.29,0.97,1.0,0.95,305.36,303.15,285.15,0.0,0.0,305.29,0.97,1.0,0.7,305.25,303.15,285.15,0.0,0.0,305.29,0.97,1.0,0.95,305.02,303.15,285.15,0.0,0.0,305.28,0.0,0.0,0.05,305.29,284.95,304.47,299.72,305.3,305.54,305.29,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,27.1,0.0,7461.8,0.0,281.94,286.5,299.58,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17317200.0,305.94,303.15,285.15,0.0,0.0,305.33,0.97,1.0,0.9,305.49,303.15,285.15,0.0,0.0,305.33,0.97,1.0,0.95,305.38,303.15,285.15,0.0,0.0,305.33,0.97,1.0,0.7,305.27,303.15,285.15,0.0,0.0,305.33,0.97,1.0,0.95,305.03,303.15,285.15,0.0,0.0,305.32,0.0,0.0,0.05,305.33,284.95,304.56,299.76,305.33,305.56,305.33,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,25.04,0.0,7461.8,0.0,281.94,286.5,299.64,299.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17317500.0,305.95,303.15,285.15,0.0,0.0,305.36,0.97,1.0,0.9,305.51,303.15,285.15,0.0,0.0,305.36,0.97,1.0,0.95,305.4,303.15,285.15,0.0,0.0,305.36,0.97,1.0,0.7,305.3,303.15,285.15,0.0,0.0,305.36,0.97,1.0,0.95,305.04,303.15,285.15,0.0,0.0,305.35,0.0,0.0,0.05,305.36,284.95,304.64,299.79,305.37,305.58,305.36,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,23.39,0.0,7461.79,0.0,281.94,286.5,299.69,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17317800.0,305.97,303.15,285.15,0.0,0.0,305.39,0.97,1.0,0.9,305.54,303.15,285.15,0.0,0.0,305.39,0.97,1.0,0.95,305.42,303.15,285.15,0.0,0.0,305.39,0.97,1.0,0.7,305.31,303.15,285.15,0.0,0.0,305.39,0.97,1.0,0.95,305.06,303.15,285.15,0.0,0.0,305.38,0.0,0.0,0.05,305.39,284.95,304.71,299.82,305.4,305.59,305.39,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,22.13,0.0,7461.79,0.0,281.94,286.5,299.73,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17318100.0,305.98,303.15,285.15,0.0,0.0,305.42,0.97,1.0,0.9,305.56,303.15,285.15,0.0,0.0,305.42,0.97,1.0,0.95,305.43,303.15,285.15,0.0,0.0,305.42,0.97,1.0,0.7,305.33,303.15,285.15,0.0,0.0,305.42,0.97,1.0,0.95,305.07,303.15,285.15,0.0,0.0,305.41,0.0,0.0,0.05,305.42,284.95,304.78,299.84,305.43,305.61,305.42,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,21.29,0.0,7461.78,0.0,281.94,286.5,299.77,299.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17318400.0,305.99,303.15,285.15,0.0,0.0,305.45,0.97,1.0,0.9,305.58,303.15,285.15,0.0,0.0,305.45,0.97,1.0,0.95,305.45,303.15,285.15,0.0,0.0,305.45,0.97,1.0,0.7,305.35,303.15,285.15,0.0,0.0,305.45,0.97,1.0,0.95,305.08,303.15,285.15,0.0,0.0,305.44,0.0,0.0,0.05,305.45,284.95,304.85,299.87,305.45,305.63,305.45,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.0,410.0,20.87,0.0,7461.78,0.0,281.94,286.5,299.8,299.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17318700.0,305.99,303.15,285.15,0.0,0.0,305.5,0.91,1.0,0.91,305.59,303.15,285.15,0.0,0.0,305.5,0.91,1.0,0.95,305.45,303.15,285.15,0.0,0.0,305.5,0.91,1.0,0.7,305.32,303.15,285.15,0.0,0.0,305.49,0.0,0.0,0.02,305.07,303.15,285.15,0.0,0.0,305.49,0.0,0.0,0.08,305.5,284.95,304.92,299.89,305.51,305.68,305.5,1.0,0.76,0.0,0.0,1.0,1.0,3.2,0.0,3.2,-0.72,1.0,0.0,0.0,484.12,410.0,29.24,0.0,4505.17,0.0,281.94,286.51,299.83,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17319000.0,306.01,303.15,285.15,0.0,0.0,305.54,0.94,1.0,0.9,305.63,303.15,285.15,0.0,0.0,305.54,0.94,1.0,0.95,305.48,303.15,285.15,0.0,0.0,305.54,0.94,1.0,0.7,305.34,303.15,285.15,0.0,0.0,305.53,0.0,0.0,0.01,305.1,303.15,285.15,0.0,0.0,305.53,0.0,0.0,0.07,305.54,284.95,304.99,299.91,305.55,305.72,305.54,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.72,1.0,0.0,0.0,423.7,410.0,30.0,0.0,4116.78,0.0,281.94,286.51,299.85,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17319300.0,306.03,303.15,285.15,0.0,0.0,305.58,0.95,1.0,0.9,305.67,303.15,285.15,0.0,0.0,305.58,0.95,1.0,0.95,305.51,303.15,285.15,0.0,0.0,305.58,0.95,1.0,0.7,305.36,303.15,285.15,0.0,0.0,305.57,0.0,0.0,0.01,305.12,303.15,285.15,0.0,0.0,305.57,0.0,0.0,0.07,305.58,284.95,305.07,299.93,305.59,305.74,305.58,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,412.6,410.0,26.45,0.0,4046.11,0.0,281.94,286.51,299.88,299.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17319600.0,306.05,303.15,285.15,0.0,0.0,305.61,0.95,1.0,0.9,305.7,303.15,285.15,0.0,0.0,305.61,0.95,1.0,0.95,305.53,303.15,285.15,0.0,0.0,305.61,0.95,1.0,0.7,305.37,303.15,285.15,0.0,0.0,305.6,0.0,0.0,0.01,305.13,303.15,285.15,0.0,0.0,305.6,0.0,0.0,0.07,305.61,284.95,305.15,299.95,305.62,305.76,305.61,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.5,410.0,24.9,0.0,4032.75,0.0,281.94,286.51,299.9,299.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17319900.0,306.05,303.15,285.15,0.0,0.0,305.68,0.91,1.0,0.91,305.72,303.15,285.15,0.0,0.0,305.68,0.91,1.0,0.95,305.53,303.15,285.15,0.0,0.0,305.68,0.73,0.0,0.35,305.38,303.15,285.15,0.0,0.0,305.65,0.0,0.0,0.02,305.13,303.15,285.15,0.0,0.0,305.65,0.0,0.0,0.08,305.68,284.95,305.24,299.96,305.67,305.79,305.68,1.0,0.71,0.0,0.0,1.0,1.0,2.78,0.0,2.78,-0.6,1.0,0.0,0.0,469.79,410.0,60.87,0.0,3445.53,0.0,281.94,286.51,299.92,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17320200.0,306.07,303.15,285.15,0.0,0.0,305.7,0.92,1.0,0.91,305.75,303.15,285.15,0.0,0.0,305.7,0.92,1.0,0.95,305.53,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.01,305.39,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.02,305.15,303.15,285.15,0.0,0.0,305.69,0.0,0.0,0.07,305.7,284.95,305.33,299.94,305.71,305.83,305.7,1.0,0.66,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,432.04,410.0,30.25,0.0,2478.94,0.0,281.94,286.51,299.93,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17320500.0,306.09,303.15,285.15,0.0,0.0,305.74,0.93,1.0,0.91,305.79,303.15,285.15,0.0,0.0,305.74,0.93,1.0,0.95,305.55,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.01,305.41,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.02,305.17,303.15,285.15,0.0,0.0,305.73,0.0,0.0,0.07,305.74,284.95,305.42,299.89,305.75,305.85,305.74,1.0,0.65,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,414.51,410.0,29.09,0.0,2397.12,0.0,281.94,286.51,299.92,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17320800.0,306.1,303.15,285.15,0.0,0.0,305.78,0.93,1.0,0.9,305.82,303.15,285.15,0.0,0.0,305.78,0.93,1.0,0.95,305.56,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,305.43,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.01,305.18,303.15,285.15,0.0,0.0,305.77,0.0,0.0,0.07,305.78,284.95,305.52,299.82,305.79,305.87,305.78,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.93,410.0,27.62,0.0,2380.51,0.0,281.94,286.51,299.9,299.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17321100.0,306.11,303.15,285.15,0.0,0.0,305.81,0.93,1.0,0.9,305.85,303.15,285.15,0.0,0.0,305.81,0.93,1.0,0.95,305.58,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,305.45,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.01,305.2,303.15,285.15,0.0,0.0,305.81,0.0,0.0,0.07,305.81,284.95,305.62,299.75,305.83,305.89,305.81,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.19,410.0,26.58,0.0,2377.09,0.0,281.94,286.51,299.86,299.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17321400.0,306.12,303.15,285.15,0.0,0.0,305.85,0.93,1.0,0.9,305.88,303.15,285.15,0.0,0.0,305.85,0.93,1.0,0.95,305.59,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,305.46,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.01,305.21,303.15,285.15,0.0,0.0,305.84,0.0,0.0,0.07,305.85,284.95,305.71,299.66,305.86,305.91,305.85,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.04,410.0,25.68,0.0,2376.38,0.0,281.94,286.51,299.8,299.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17321700.0,306.14,303.15,285.15,0.0,0.0,305.88,0.93,1.0,0.9,305.91,303.15,285.15,0.0,0.0,305.88,0.93,1.0,0.95,305.6,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.01,305.47,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.01,305.22,303.15,285.15,0.0,0.0,305.88,0.0,0.0,0.07,305.88,284.95,305.8,299.58,305.9,305.93,305.88,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.01,410.0,24.68,0.0,2376.24,0.0,281.94,286.51,299.74,299.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17322000.0,306.14,303.15,285.15,0.0,0.0,305.92,0.93,1.0,0.9,305.93,303.15,285.15,0.0,0.0,305.92,0.93,1.0,0.95,305.61,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,305.49,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.01,305.23,303.15,285.15,0.0,0.0,305.91,0.0,0.0,0.07,305.92,284.95,305.89,299.5,305.93,305.94,305.92,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,23.55,0.0,2376.22,0.0,281.94,286.52,299.67,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17322300.0,306.15,303.15,285.15,0.0,0.0,305.95,0.93,1.0,0.9,305.96,303.15,285.15,0.0,0.0,305.95,0.93,1.0,0.95,305.63,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.01,305.5,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.01,305.24,303.15,285.15,0.0,0.0,305.94,0.0,0.0,0.07,305.95,284.95,305.97,299.43,305.96,305.96,305.95,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,22.25,0.0,2376.21,0.0,281.94,286.52,299.59,299.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17322600.0,306.16,303.15,285.15,0.0,0.0,305.98,0.93,1.0,0.9,305.98,303.15,285.15,0.0,0.0,305.98,0.93,1.0,0.95,305.64,303.15,285.15,0.0,0.0,305.97,0.0,0.0,0.01,305.51,303.15,285.15,0.0,0.0,305.97,0.0,0.0,0.01,305.25,303.15,285.15,0.0,0.0,305.97,0.0,0.0,0.07,305.98,284.95,306.04,299.39,305.99,305.97,305.98,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,20.74,0.0,2376.22,0.0,281.94,286.52,299.53,299.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17322900.0,306.17,303.15,285.15,0.0,0.0,306.0,0.93,1.0,0.9,306.01,303.15,285.15,0.0,0.0,306.0,0.93,1.0,0.95,305.65,303.15,285.15,0.0,0.0,306.0,0.0,0.0,0.01,305.53,303.15,285.15,0.0,0.0,306.0,0.0,0.0,0.01,305.26,303.15,285.15,0.0,0.0,306.0,0.0,0.0,0.07,306.0,284.95,306.1,299.37,306.01,305.99,306.0,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,18.96,0.0,2376.22,0.0,281.94,286.52,299.48,299.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17323200.0,306.18,303.15,285.15,0.0,0.0,306.03,0.93,1.0,0.9,306.03,303.15,285.15,0.0,0.0,306.03,0.93,1.0,0.95,305.66,303.15,285.15,0.0,0.0,306.02,0.0,0.0,0.01,305.54,303.15,285.15,0.0,0.0,306.02,0.0,0.0,0.01,305.27,303.15,285.15,0.0,0.0,306.02,0.0,0.0,0.07,306.03,284.95,306.15,299.39,306.04,306.0,306.03,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,16.89,0.0,2376.22,0.0,281.94,286.52,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17323500.0,306.19,303.15,285.15,0.0,0.0,306.05,0.93,1.0,0.9,306.05,303.15,285.15,0.0,0.0,306.05,0.93,1.0,0.95,305.68,303.15,285.15,0.0,0.0,306.04,0.0,0.0,0.01,305.55,303.15,285.15,0.0,0.0,306.04,0.0,0.0,0.01,305.28,303.15,285.15,0.0,0.0,306.04,0.0,0.0,0.07,306.05,284.95,306.18,299.42,306.05,306.02,306.05,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,14.71,0.0,2376.22,0.0,281.94,286.52,299.43,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17323800.0,306.2,303.15,285.15,0.0,0.0,306.06,0.93,1.0,0.9,306.07,303.15,285.15,0.0,0.0,306.06,0.93,1.0,0.95,305.69,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.01,305.56,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.01,305.29,303.15,285.15,0.0,0.0,306.06,0.0,0.0,0.07,306.06,284.95,306.21,299.44,306.07,306.03,306.06,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,12.81,0.0,2376.22,0.0,281.94,286.52,299.43,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17324100.0,306.21,303.15,285.15,0.0,0.0,306.08,0.93,1.0,0.9,306.09,303.15,285.15,0.0,0.0,306.08,0.93,1.0,0.95,305.71,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.01,305.58,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.01,305.3,303.15,285.15,0.0,0.0,306.07,0.0,0.0,0.07,306.08,284.95,306.22,299.45,306.08,306.04,306.08,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,11.42,0.0,2376.23,0.0,281.94,286.52,299.43,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17324400.0,306.22,303.15,285.15,0.0,0.0,306.09,0.93,1.0,0.9,306.11,303.15,285.15,0.0,0.0,306.09,0.93,1.0,0.95,305.72,303.15,285.15,0.0,0.0,306.09,0.0,0.0,0.01,305.59,303.15,285.15,0.0,0.0,306.09,0.0,0.0,0.01,305.31,303.15,285.15,0.0,0.0,306.09,0.0,0.0,0.07,306.09,284.95,306.22,299.45,306.1,306.06,306.09,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,10.01,0.0,2376.24,0.0,281.94,286.52,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17324700.0,306.23,303.15,285.15,0.0,0.0,306.1,0.93,1.0,0.9,306.13,303.15,285.15,0.0,0.0,306.1,0.93,1.0,0.95,305.74,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.01,305.61,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.01,305.32,303.15,285.15,0.0,0.0,306.1,0.0,0.0,0.07,306.1,284.95,306.22,299.45,306.11,306.07,306.1,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.75,0.0,2376.24,0.0,281.94,286.52,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17325000.0,306.23,303.15,285.15,0.0,0.0,306.11,0.93,1.0,0.9,306.15,303.15,285.15,0.0,0.0,306.11,0.93,1.0,0.95,305.76,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.01,305.62,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.01,305.33,303.15,285.15,0.0,0.0,306.11,0.0,0.0,0.07,306.11,284.95,306.21,299.44,306.11,306.09,306.11,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,7.74,0.0,2376.24,0.0,281.94,286.52,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17325300.0,306.24,303.15,285.15,0.0,0.0,306.12,0.93,1.0,0.9,306.16,303.15,285.15,0.0,0.0,306.12,0.93,1.0,0.95,305.78,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.01,305.64,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.01,305.34,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.07,306.12,284.95,306.2,299.43,306.12,306.1,306.12,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,7.02,0.0,2376.23,0.0,281.94,286.53,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17325600.0,306.25,303.15,285.15,0.0,0.0,306.13,0.93,1.0,0.9,306.18,303.15,285.15,0.0,0.0,306.13,0.93,1.0,0.95,305.8,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.01,305.65,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.01,305.36,303.15,285.15,0.0,0.0,306.12,0.0,0.0,0.07,306.13,284.95,306.19,299.42,306.13,306.11,306.13,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,6.59,0.0,2376.22,0.0,281.94,286.53,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17325900.0,306.26,303.15,285.15,0.0,0.0,306.13,0.93,1.0,0.9,306.2,303.15,285.15,0.0,0.0,306.13,0.93,1.0,0.95,305.82,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.01,305.67,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.01,305.37,303.15,285.15,0.0,0.0,306.13,0.0,0.0,0.07,306.13,284.95,306.17,299.41,306.14,306.12,306.13,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,6.47,0.0,2376.21,0.0,281.94,286.53,299.43,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17326200.0,306.27,303.15,285.15,0.0,0.0,306.14,0.93,1.0,0.9,306.22,303.15,285.15,0.0,0.0,306.14,0.93,1.0,0.95,305.84,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.01,305.68,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.01,305.38,303.15,285.15,0.0,0.0,306.14,0.0,0.0,0.07,306.14,284.95,306.16,299.4,306.14,306.14,306.14,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,6.65,0.0,2376.2,0.0,281.94,286.53,299.42,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17326500.0,306.28,303.15,285.15,0.0,0.0,306.15,0.93,1.0,0.9,306.23,303.15,285.15,0.0,0.0,306.15,0.93,1.0,0.95,305.87,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.01,305.69,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.01,305.39,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.07,306.15,284.95,306.15,299.39,306.15,306.15,306.15,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.16,0.0,2376.19,0.0,281.94,286.53,299.41,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17326800.0,306.28,303.15,285.15,0.0,0.0,306.16,0.93,1.0,0.9,306.25,303.15,285.15,0.0,0.0,306.16,0.93,1.0,0.95,305.89,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.01,305.71,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.01,305.4,303.15,285.15,0.0,0.0,306.15,0.0,0.0,0.07,306.16,284.95,306.15,299.39,306.16,306.16,306.16,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.99,0.0,2376.18,0.0,281.94,286.53,299.4,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17327100.0,306.29,303.15,285.15,0.0,0.0,306.17,0.93,1.0,0.9,306.26,303.15,285.15,0.0,0.0,306.17,0.93,1.0,0.95,305.91,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.01,305.72,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.01,305.41,303.15,285.15,0.0,0.0,306.16,0.0,0.0,0.07,306.17,284.95,306.15,299.39,306.17,306.18,306.17,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.59,0.0,2376.18,0.0,281.94,286.53,299.4,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17327400.0,306.3,303.15,285.15,0.0,0.0,306.18,0.93,1.0,0.9,306.28,303.15,285.15,0.0,0.0,306.18,0.93,1.0,0.95,305.94,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.01,305.73,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.01,305.42,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.07,306.18,284.95,306.15,299.39,306.18,306.19,306.18,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.76,0.0,2376.19,0.0,281.94,286.53,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17327700.0,306.31,303.15,285.15,0.0,0.0,306.19,0.93,1.0,0.9,306.3,303.15,285.15,0.0,0.0,306.19,0.93,1.0,0.95,305.96,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.01,305.74,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.01,305.43,303.15,285.15,0.0,0.0,306.18,0.0,0.0,0.07,306.19,284.95,306.15,299.39,306.19,306.2,306.19,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.81,0.0,2376.2,0.0,281.94,286.53,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
