time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17328000.0,306.32,303.15,285.15,0.0,0.0,306.2,0.93,1.0,0.9,306.31,303.15,285.15,0.0,0.0,306.2,0.93,1.0,0.95,305.99,303.15,285.15,0.0,0.0,306.19,0.0,0.0,0.01,305.76,303.15,285.15,0.0,0.0,306.19,0.0,0.0,0.01,305.44,303.15,285.15,0.0,0.0,306.19,0.0,0.0,0.07,306.2,284.95,306.15,299.39,306.2,306.22,306.2,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.81,0.0,2376.22,0.0,281.93,286.53,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17328300.0,306.33,303.15,285.15,0.0,0.0,306.21,0.93,1.0,0.9,306.33,303.15,285.15,0.0,0.0,306.21,0.93,1.0,0.95,306.02,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.01,305.77,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.01,305.45,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.07,306.21,284.95,306.15,299.39,306.21,306.23,306.21,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.79,0.0,2376.23,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17328600.0,306.34,303.15,285.15,0.0,0.0,306.22,0.93,1.0,0.9,306.34,303.15,285.15,0.0,0.0,306.22,0.93,1.0,0.95,306.04,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.01,305.78,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.01,305.46,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.07,306.22,284.95,306.15,299.39,306.22,306.24,306.22,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.76,0.0,2376.24,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17328900.0,306.34,303.15,285.15,0.0,0.0,306.23,0.93,1.0,0.9,306.36,303.15,285.15,0.0,0.0,306.23,0.93,1.0,0.95,306.07,303.15,285.15,0.0,0.0,306.23,0.0,0.0,0.01,305.8,303.15,285.15,0.0,0.0,306.23,0.0,0.0,0.01,305.47,303.15,285.15,0.0,0.0,306.23,0.0,0.0,0.07,306.23,284.95,306.15,299.39,306.23,306.26,306.23,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.78,0.0,2376.24,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17329200.0,306.35,303.15,285.15,0.0,0.0,306.24,0.93,1.0,0.9,306.37,303.15,285.15,0.0,0.0,306.24,0.93,1.0,0.95,306.1,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.01,305.81,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.01,305.48,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.07,306.24,284.95,306.15,299.39,306.24,306.27,306.24,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.76,0.0,2376.22,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17329500.0,306.36,303.15,285.15,0.0,0.0,306.25,0.93,1.0,0.9,306.38,303.15,285.15,0.0,0.0,306.25,0.93,1.0,0.95,306.13,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.01,305.82,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.01,305.49,303.15,285.15,0.0,0.0,306.25,0.0,0.0,0.07,306.25,284.95,306.15,299.39,306.25,306.28,306.25,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.73,0.0,2376.21,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17329800.0,306.37,303.15,285.15,0.0,0.0,306.26,0.93,1.0,0.9,306.4,303.15,285.15,0.0,0.0,306.26,0.93,1.0,0.95,306.16,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.01,305.83,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.01,305.5,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.07,306.26,284.95,306.15,299.39,306.26,306.3,306.26,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.68,0.0,2376.2,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17330100.0,306.38,303.15,285.15,0.0,0.0,306.27,0.93,1.0,0.9,306.41,303.15,285.15,0.0,0.0,306.27,0.93,1.0,0.95,306.19,303.15,285.15,0.0,0.0,306.27,0.0,0.0,0.01,305.85,303.15,285.15,0.0,0.0,306.27,0.0,0.0,0.01,305.51,303.15,285.15,0.0,0.0,306.27,0.0,0.0,0.07,306.27,284.95,306.15,299.39,306.27,306.31,306.27,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.61,0.0,2376.19,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17330400.0,306.39,303.15,285.15,0.0,0.0,306.28,0.93,1.0,0.9,306.42,303.15,285.15,0.0,0.0,306.28,0.93,1.0,0.95,306.21,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.01,305.86,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.01,305.52,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.07,306.28,284.95,306.15,299.39,306.28,306.32,306.28,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.54,0.0,2376.18,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17330700.0,306.4,303.15,285.15,0.0,0.0,306.29,0.93,1.0,0.9,306.43,303.15,285.15,0.0,0.0,306.29,0.93,1.0,0.95,306.24,303.15,285.15,0.0,0.0,306.29,0.0,0.0,0.01,305.87,303.15,285.15,0.0,0.0,306.29,0.0,0.0,0.01,305.53,303.15,285.15,0.0,0.0,306.29,0.0,0.0,0.07,306.29,284.95,306.15,299.39,306.29,306.34,306.29,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.46,0.0,2376.19,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17331000.0,306.4,303.15,285.15,0.0,0.0,306.3,0.93,1.0,0.9,306.44,303.15,285.15,0.0,0.0,306.3,0.93,1.0,0.95,306.27,303.15,285.15,0.0,0.0,306.3,0.0,0.0,0.01,305.88,303.15,285.15,0.0,0.0,306.3,0.0,0.0,0.01,305.54,303.15,285.15,0.0,0.0,306.3,0.0,0.0,0.07,306.3,284.95,306.15,299.39,306.3,306.35,306.3,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,8.37,0.0,2376.2,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17331300.0,306.41,303.15,285.15,0.0,0.0,306.31,0.93,1.0,0.9,306.45,303.15,285.15,0.0,0.0,306.31,0.93,1.0,0.95,306.3,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.01,305.89,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.01,305.55,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.07,306.31,284.95,306.15,299.39,306.31,306.36,306.31,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.28,0.0,2376.22,0.0,281.93,286.54,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17331600.0,306.42,303.15,285.15,0.0,0.0,306.32,0.93,1.0,0.9,306.46,303.15,285.15,0.0,0.0,306.32,0.93,1.0,0.95,306.33,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.01,305.9,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.01,305.56,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.07,306.32,284.95,306.15,299.39,306.32,306.37,306.32,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.17,0.0,2376.24,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17331900.0,306.43,303.15,285.15,0.0,0.0,306.33,0.93,1.0,0.9,306.47,303.15,285.15,0.0,0.0,306.33,0.93,1.0,0.95,306.36,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.01,305.92,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.01,305.57,303.15,285.15,0.0,0.0,306.32,0.0,0.0,0.07,306.33,284.95,306.15,299.39,306.33,306.38,306.33,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,8.1,0.0,2376.24,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17332200.0,306.43,303.15,285.15,0.0,0.0,306.34,0.93,1.0,0.9,306.48,303.15,285.15,0.0,0.0,306.34,0.93,1.0,0.95,306.39,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.01,305.93,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.01,305.58,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.07,306.34,284.95,306.15,299.39,306.34,306.4,306.34,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.54,1.0,0.0,0.0,410.0,410.0,7.97,0.0,2376.22,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17332500.0,306.44,303.15,285.15,0.0,0.0,306.34,0.93,1.0,0.9,306.49,303.15,285.15,0.0,0.0,306.34,0.93,1.0,0.95,306.41,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,305.94,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.01,305.59,303.15,285.15,0.0,0.0,306.34,0.0,0.0,0.07,306.34,284.95,306.15,299.39,306.35,306.41,306.34,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.78,0.0,2376.19,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17332800.0,306.45,303.15,285.15,0.0,0.0,306.35,0.93,1.0,0.9,306.5,303.15,285.15,0.0,0.0,306.35,0.93,1.0,0.95,306.44,303.15,285.15,0.0,0.0,306.35,0.0,0.0,0.01,305.95,303.15,285.15,0.0,0.0,306.35,0.0,0.0,0.01,305.6,303.15,285.15,0.0,0.0,306.35,0.0,0.0,0.07,306.35,284.95,306.15,299.39,306.36,306.42,306.35,1.0,0.64,0.0,0.0,1.0,1.0,2.35,0.0,2.35,-0.53,1.0,0.0,0.0,410.0,410.0,7.53,0.0,2376.16,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17333100.0,306.47,303.15,285.15,0.0,0.0,306.37,0.98,1.0,0.9,306.52,303.15,285.15,0.0,0.0,306.37,0.98,1.0,0.95,306.47,303.15,285.15,0.0,0.0,306.37,0.98,1.0,0.69,305.98,303.15,285.15,0.0,0.0,306.35,0.0,0.0,0.01,305.63,303.15,285.15,0.0,0.0,306.35,0.0,0.0,0.05,306.37,284.95,306.15,299.39,306.38,306.45,306.37,1.0,0.69,0.0,0.0,1.0,1.0,3.13,0.0,3.13,-0.71,1.0,0.0,0.0,336.54,410.0,26.36,0.0,3549.8,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17333400.0,306.47,303.15,285.15,0.0,0.0,306.38,0.95,1.0,0.9,306.52,303.15,285.15,0.0,0.0,306.38,0.95,1.0,0.95,306.48,303.15,285.15,0.0,0.0,306.38,0.95,1.0,0.7,305.98,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.01,305.63,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.06,306.38,284.95,306.15,299.39,306.38,306.45,306.38,1.0,0.72,0.0,0.0,1.0,1.0,3.16,0.0,3.16,-0.71,1.0,0.0,0.0,395.31,410.0,7.23,0.0,3936.36,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17333700.0,306.47,303.15,285.15,0.0,0.0,306.38,0.95,1.0,0.9,306.52,303.15,285.15,0.0,0.0,306.38,0.95,1.0,0.95,306.49,303.15,285.15,0.0,0.0,306.38,0.95,1.0,0.7,305.98,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.01,305.63,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.06,306.38,284.95,306.15,299.39,306.39,306.45,306.38,1.0,0.73,0.0,0.0,1.0,1.0,3.16,0.0,3.16,-0.71,1.0,0.0,0.0,407.17,410.0,4.91,0.0,4011.58,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17334000.0,306.47,303.15,285.15,0.0,0.0,306.39,0.95,1.0,0.9,306.52,303.15,285.15,0.0,0.0,306.39,0.95,1.0,0.95,306.5,303.15,285.15,0.0,0.0,306.39,0.95,1.0,0.7,305.99,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,305.64,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.06,306.39,284.95,306.15,299.39,306.39,306.46,306.39,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,409.46,410.0,4.98,0.0,4026.07,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17334300.0,306.48,303.15,285.15,0.0,0.0,306.39,0.95,1.0,0.9,306.52,303.15,285.15,0.0,0.0,306.39,0.95,1.0,0.95,306.51,303.15,285.15,0.0,0.0,306.39,0.95,1.0,0.7,306.0,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.01,305.64,303.15,285.15,0.0,0.0,306.39,0.0,0.0,0.06,306.39,284.95,306.16,299.39,306.4,306.47,306.39,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,409.89,410.0,6.58,0.0,4028.86,0.0,281.93,286.55,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17334600.0,306.49,303.15,285.15,0.0,0.0,306.4,0.95,1.0,0.9,306.53,303.15,285.15,0.0,0.0,306.4,0.95,1.0,0.95,306.51,303.15,285.15,0.0,0.0,306.4,0.95,1.0,0.7,306.01,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.01,305.65,303.15,285.15,0.0,0.0,306.4,0.0,0.0,0.07,306.4,284.95,306.19,299.4,306.41,306.47,306.4,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,409.98,410.0,8.95,0.0,4029.41,0.0,281.93,286.56,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17334900.0,306.49,303.15,285.15,0.0,0.0,306.42,0.95,1.0,0.9,306.53,303.15,285.15,0.0,0.0,306.42,0.95,1.0,0.95,306.52,303.15,285.15,0.0,0.0,306.42,0.95,1.0,0.7,306.02,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.01,305.66,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.07,306.42,284.95,306.23,299.41,306.42,306.48,306.42,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,11.54,0.0,4029.51,0.0,281.93,286.56,299.4,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17335200.0,306.5,303.15,285.15,0.0,0.0,306.43,0.95,1.0,0.9,306.54,303.15,285.15,0.0,0.0,306.43,0.95,1.0,0.95,306.53,303.15,285.15,0.0,0.0,306.43,0.95,1.0,0.7,306.03,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.01,305.66,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.07,306.43,284.95,306.29,299.43,306.44,306.48,306.43,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,13.52,0.0,4029.54,0.0,281.93,286.56,299.41,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17335500.0,306.51,303.15,285.15,0.0,0.0,306.45,0.95,1.0,0.9,306.55,303.15,285.15,0.0,0.0,306.45,0.95,1.0,0.95,306.53,303.15,285.15,0.0,0.0,306.45,0.95,1.0,0.7,306.04,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.01,305.67,303.15,285.15,0.0,0.0,306.45,0.0,0.0,0.07,306.45,284.95,306.36,299.45,306.46,306.49,306.45,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,15.21,0.0,4029.54,0.0,281.93,286.56,299.42,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17335800.0,306.52,303.15,285.15,0.0,0.0,306.48,0.95,1.0,0.9,306.55,303.15,285.15,0.0,0.0,306.48,0.95,1.0,0.95,306.54,303.15,285.15,0.0,0.0,306.48,0.95,1.0,0.7,306.05,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.01,305.68,303.15,285.15,0.0,0.0,306.47,0.0,0.0,0.07,306.48,284.95,306.43,299.48,306.48,306.5,306.48,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,16.68,0.0,4029.55,0.0,281.93,286.56,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17336100.0,306.53,303.15,285.15,0.0,0.0,306.5,0.95,1.0,0.9,306.56,303.15,285.15,0.0,0.0,306.5,0.95,1.0,0.95,306.54,303.15,285.15,0.0,0.0,306.5,0.95,1.0,0.7,306.06,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,305.68,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.07,306.5,284.95,306.51,299.5,306.51,306.51,306.5,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,17.34,0.0,4029.56,0.0,281.93,286.56,299.46,299.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17336400.0,306.54,303.15,285.15,0.0,0.0,306.52,0.95,1.0,0.9,306.57,303.15,285.15,0.0,0.0,306.52,0.95,1.0,0.95,306.55,303.15,285.15,0.0,0.0,306.52,0.95,1.0,0.7,306.07,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.01,305.69,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.07,306.52,284.95,306.59,299.53,306.53,306.51,306.52,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,17.43,0.0,4029.56,0.0,281.93,286.56,299.48,299.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17336700.0,306.55,303.15,285.15,0.0,0.0,306.54,0.95,1.0,0.9,306.58,303.15,285.15,0.0,0.0,306.54,0.95,1.0,0.95,306.55,303.15,285.15,0.0,0.0,306.54,0.95,1.0,0.7,306.08,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.54,0.0,0.0,0.07,306.54,284.95,306.66,299.55,306.55,306.52,306.55,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,17.05,0.0,4029.57,0.0,281.93,286.56,299.5,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17337000.0,306.55,303.15,285.15,0.0,0.0,306.57,0.95,1.0,0.9,306.58,303.15,285.15,0.0,0.0,306.57,0.95,1.0,0.95,306.55,303.15,285.15,0.0,0.0,306.57,0.95,1.0,0.7,306.09,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.56,0.0,0.0,0.07,306.57,284.95,306.73,299.57,306.57,306.53,306.57,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,16.01,0.0,4029.57,0.0,281.93,286.56,299.52,299.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17337300.0,306.56,303.15,285.15,0.0,0.0,306.59,0.95,1.0,0.9,306.59,303.15,285.15,0.0,0.0,306.59,0.95,1.0,0.95,306.56,303.15,285.15,0.0,0.0,306.59,0.95,1.0,0.7,306.09,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.01,305.71,303.15,285.15,0.0,0.0,306.58,0.0,0.0,0.07,306.59,284.95,306.8,299.59,306.59,306.53,306.59,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,14.31,0.0,4029.57,0.0,281.93,286.56,299.55,299.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17337600.0,306.57,303.15,285.15,0.0,0.0,306.6,0.95,1.0,0.9,306.59,303.15,285.15,0.0,0.0,306.6,0.95,1.0,0.95,306.56,303.15,285.15,0.0,0.0,306.6,0.95,1.0,0.7,306.1,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.01,305.71,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.07,306.6,284.95,306.85,299.61,306.61,306.54,306.6,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,11.96,0.0,4029.57,0.0,281.93,286.57,299.57,299.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17337900.0,306.57,303.15,285.15,0.0,0.0,306.61,0.95,1.0,0.9,306.59,303.15,285.15,0.0,0.0,306.61,0.95,1.0,0.95,306.56,303.15,285.15,0.0,0.0,306.61,0.95,1.0,0.7,306.1,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.01,305.72,303.15,285.15,0.0,0.0,306.61,0.0,0.0,0.07,306.61,284.95,306.9,299.62,306.62,306.54,306.61,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,9.99,0.0,4029.57,0.0,281.93,286.57,299.58,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17338200.0,306.57,303.15,285.15,0.0,0.0,306.62,0.95,1.0,0.9,306.59,303.15,285.15,0.0,0.0,306.62,0.95,1.0,0.95,306.56,303.15,285.15,0.0,0.0,306.62,0.95,1.0,0.7,306.1,303.15,285.15,0.0,0.0,306.62,0.0,0.0,0.01,305.72,303.15,285.15,0.0,0.0,306.62,0.0,0.0,0.07,306.62,284.95,306.94,299.63,306.63,306.54,306.62,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,8.73,0.0,4029.57,0.0,281.93,286.57,299.6,299.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17338500.0,306.57,303.15,285.15,0.0,0.0,306.63,0.95,1.0,0.9,306.59,303.15,285.15,0.0,0.0,306.63,0.95,1.0,0.95,306.56,303.15,285.15,0.0,0.0,306.63,0.95,1.0,0.7,306.1,303.15,285.15,0.0,0.0,306.63,0.0,0.0,0.01,305.72,303.15,285.15,0.0,0.0,306.63,0.0,0.0,0.07,306.63,284.95,306.98,299.65,306.64,306.54,306.63,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,7.68,0.0,4029.57,0.0,281.93,286.57,299.61,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17338800.0,306.57,303.15,285.15,0.0,0.0,306.64,0.95,1.0,0.9,306.59,303.15,285.15,0.0,0.0,306.64,0.95,1.0,0.95,306.55,303.15,285.15,0.0,0.0,306.64,0.95,1.0,0.7,306.1,303.15,285.15,0.0,0.0,306.64,0.0,0.0,0.01,305.73,303.15,285.15,0.0,0.0,306.64,0.0,0.0,0.07,306.64,284.95,307.02,299.66,306.64,306.53,306.64,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,6.73,0.0,4029.57,0.0,281.93,286.57,299.63,299.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17339100.0,306.57,303.15,285.15,0.0,0.0,306.65,0.95,1.0,0.9,306.59,303.15,285.15,0.0,0.0,306.65,0.95,1.0,0.95,306.55,303.15,285.15,0.0,0.0,306.65,0.95,1.0,0.7,306.1,303.15,285.15,0.0,0.0,306.65,0.0,0.0,0.01,305.73,303.15,285.15,0.0,0.0,306.65,0.0,0.0,0.07,306.65,284.95,307.05,299.67,306.65,306.53,306.65,1.0,0.73,0.0,0.0,1.0,1.0,3.17,0.0,3.17,-0.71,1.0,0.0,0.0,410.0,410.0,5.88,0.0,4029.57,0.0,281.93,286.57,299.64,299.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17339400.0,306.52,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.02,306.55,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.02,306.5,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.02,305.69,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.09,306.67,284.95,307.08,299.68,306.74,306.44,306.67,1.0,0.54,0.0,0.0,1.0,1.0,0.19,0.0,0.19,-0.09,1.0,0.0,0.0,474.37,374.0,10.64,0.0,153.93,0.0,281.92,286.57,299.65,299.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17339700.0,306.52,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.01,306.55,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.02,306.5,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.02,305.7,303.15,285.15,0.0,0.0,306.67,0.0,0.0,0.07,306.67,284.95,307.1,299.69,306.81,306.45,306.67,1.0,0.49,0.0,0.0,1.0,1.0,0.16,0.0,0.16,-0.09,1.0,0.0,0.0,388.17,350.0,15.83,0.0,103.18,0.0,281.92,286.57,299.67,299.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17340000.0,306.52,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.01,306.55,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.01,306.5,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.07,306.68,284.95,307.12,299.69,306.85,306.45,306.68,1.0,0.47,0.0,0.0,1.0,1.0,0.14,0.0,0.14,-0.08,1.0,0.0,0.0,346.26,326.0,17.63,0.0,82.16,0.0,281.92,286.57,299.67,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17340300.0,306.52,303.15,285.15,0.0,0.0,306.69,0.0,0.0,0.01,306.54,303.15,285.15,0.0,0.0,306.69,0.0,0.0,0.01,306.5,303.15,285.15,0.0,0.0,306.69,0.0,0.0,0.01,306.08,303.15,285.15,0.0,0.0,306.69,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.69,0.0,0.0,0.06,306.69,284.95,307.14,299.69,306.89,306.44,306.7,1.0,0.44,0.0,0.0,1.0,1.0,0.13,0.0,0.13,-0.08,1.0,0.0,0.0,313.95,290.0,18.36,0.0,67.6,0.0,281.92,286.57,299.68,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17340600.0,306.51,303.15,285.15,0.0,0.0,306.71,0.0,0.0,0.01,306.54,303.15,285.15,0.0,0.0,306.71,0.0,0.0,0.01,306.49,303.15,285.15,0.0,0.0,306.71,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.71,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.71,0.0,0.0,0.05,306.71,284.95,307.15,299.69,306.93,306.44,306.72,1.0,0.42,0.0,0.0,1.0,1.0,0.11,0.0,0.11,-0.08,1.0,0.0,0.0,283.98,266.0,18.64,0.0,55.36,0.0,281.92,286.57,299.68,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17340900.0,306.51,303.15,285.15,0.0,0.0,306.73,0.0,0.0,0.01,306.54,303.15,285.15,0.0,0.0,306.73,0.0,0.0,0.01,306.49,303.15,285.15,0.0,0.0,306.73,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.73,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.73,0.0,0.0,0.05,306.73,284.95,307.15,299.68,306.97,306.44,306.74,1.0,0.4,0.0,0.0,1.0,1.0,0.1,0.0,0.1,-0.08,1.0,0.0,0.0,254.66,230.0,18.7,0.0,44.57,0.0,281.92,286.58,299.68,299.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17341200.0,306.51,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.01,306.53,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.01,306.48,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.04,306.75,284.95,307.15,299.67,307.02,306.43,306.76,1.0,0.37,0.0,0.0,1.0,1.0,0.09,0.0,0.09,-0.08,1.0,0.0,0.0,225.62,206.0,18.65,0.0,35.03,0.0,281.92,286.58,299.68,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17341500.0,306.5,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.01,306.53,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.01,306.48,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.01,306.07,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.04,306.76,284.95,307.14,299.65,307.07,306.43,306.78,1.0,0.35,0.0,0.0,1.0,1.0,0.08,0.0,0.08,-0.07,1.0,0.0,0.0,196.8,170.0,18.36,0.0,26.7,0.0,281.92,286.58,299.68,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17341800.0,306.5,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.01,306.53,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.01,306.47,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.0,306.07,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.03,306.78,284.95,307.11,299.64,307.11,306.44,306.79,1.0,0.32,0.0,0.0,1.0,1.0,0.07,0.0,0.07,-0.07,1.0,0.0,0.0,168.24,146.0,17.04,0.0,19.56,0.0,281.92,286.58,299.66,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17342100.0,306.49,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.01,306.52,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.01,306.46,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.0,306.06,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.01,305.7,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.03,306.8,284.95,307.08,299.61,307.09,306.6,306.81,1.0,0.29,0.0,0.0,1.0,1.0,0.06,0.0,0.06,-0.07,1.0,0.0,0.0,139.99,110.0,12.37,0.0,13.59,0.0,281.92,286.58,299.65,299.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17342400.0,306.49,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.0,306.52,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.0,306.46,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.0,306.06,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.02,306.81,284.95,307.03,299.59,307.05,306.8,306.83,1.0,0.26,0.0,0.0,1.0,1.0,0.05,0.0,0.05,-0.06,1.0,0.0,0.0,112.2,74.0,8.06,0.0,8.77,0.0,281.92,286.58,299.63,299.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17342700.0,306.48,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.0,306.51,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.0,306.45,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.0,306.06,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.02,306.82,284.95,306.97,299.57,307.0,306.91,306.84,1.0,0.23,0.0,0.0,1.0,1.0,0.04,0.0,0.04,-0.06,1.0,0.0,0.0,85.08,50.0,4.48,0.0,5.08,0.0,281.92,286.58,299.62,299.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17343000.0,306.48,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.51,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.45,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.06,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.01,306.83,284.95,306.89,299.54,306.94,306.92,306.84,1.0,0.19,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.05,1.0,0.0,0.0,59.01,26.0,1.84,0.0,2.48,0.0,281.92,286.58,299.59,299.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17343300.0,306.47,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.5,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.44,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.05,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.01,306.84,284.95,306.8,299.52,306.88,306.86,306.85,1.0,0.16,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.05,1.0,0.0,0.0,43.35,25.0,0.22,0.0,1.36,0.0,281.92,286.58,299.57,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17343600.0,306.47,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.5,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.43,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.05,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.01,306.84,284.95,306.7,299.49,306.81,306.77,306.85,1.0,0.15,0.0,0.0,1.0,1.0,0.02,0.0,0.02,-0.05,1.0,0.0,0.0,35.58,25.0,0.0,0.0,0.93,0.0,281.92,286.58,299.55,299.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17343900.0,306.46,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.49,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.43,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.05,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.01,306.84,284.95,306.58,299.46,306.73,306.67,306.85,1.0,0.14,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,31.34,25.0,0.0,0.0,0.73,0.0,281.92,286.59,299.52,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17344200.0,306.46,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.49,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.42,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.04,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.01,306.85,284.95,306.45,299.44,306.63,306.55,306.86,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,28.89,25.0,0.0,0.0,0.62,0.0,281.92,286.59,299.5,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17344500.0,306.45,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.48,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.41,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.04,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.01,306.85,284.95,306.31,299.41,306.53,306.42,306.85,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,27.42,25.0,0.0,0.0,0.56,0.0,281.92,286.59,299.47,299.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17344800.0,306.45,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.48,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.41,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.04,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.01,306.85,284.95,306.15,299.39,306.4,306.28,306.85,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.04,1.0,0.0,0.0,26.52,25.0,0.0,0.0,0.53,0.0,281.92,286.59,299.45,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17345100.0,306.44,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.47,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.4,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.03,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,305.7,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.01,306.85,284.95,305.98,299.37,306.26,306.13,306.85,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.96,25.0,0.0,0.0,0.51,0.0,281.92,286.59,299.42,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17345400.0,306.44,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.47,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.39,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.03,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,305.69,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.01,306.85,284.95,305.82,299.36,306.12,305.97,306.84,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.61,25.0,0.0,0.0,0.49,0.0,281.92,286.59,299.4,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17345700.0,306.43,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.46,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.38,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.02,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,305.69,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.01,306.85,284.95,305.65,299.36,305.96,305.81,306.84,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.39,25.0,0.0,0.0,0.48,0.0,281.92,286.59,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17346000.0,306.42,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.45,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.38,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.02,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,305.69,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.01,306.85,284.95,305.48,299.37,305.8,305.64,306.83,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.25,25.0,0.0,0.0,0.48,0.0,281.92,286.59,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17346300.0,306.42,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.45,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.37,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,306.01,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.0,305.69,303.15,285.15,0.0,0.0,306.85,0.0,0.0,0.01,306.84,284.95,305.32,299.39,305.64,305.48,306.82,1.0,0.13,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.16,25.0,0.0,0.0,0.48,0.0,281.92,286.59,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17346600.0,306.41,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.44,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.36,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.01,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,305.69,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.01,306.84,284.95,305.15,299.41,305.48,305.32,306.81,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.1,25.0,0.0,0.0,0.47,0.0,281.92,286.59,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17346900.0,306.4,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.43,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.35,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,306.01,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.0,305.68,303.15,285.15,0.0,0.0,306.84,0.0,0.0,0.01,306.83,284.95,304.98,299.44,305.32,305.16,306.8,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.07,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.4,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17347200.0,306.4,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.43,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.35,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,306.0,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.0,305.68,303.15,285.15,0.0,0.0,306.83,0.0,0.0,0.01,306.83,284.95,304.82,299.46,305.15,305.01,306.78,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.04,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.42,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17347500.0,306.39,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.0,306.42,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.0,306.34,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.0,306.0,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.0,305.68,303.15,285.15,0.0,0.0,306.82,0.0,0.0,0.01,306.82,284.95,304.65,299.49,304.99,304.86,306.77,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.03,1.0,0.0,0.0,25.03,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17347800.0,306.39,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.0,306.41,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.0,306.33,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.0,305.99,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.0,305.68,303.15,285.15,0.0,0.0,306.81,0.0,0.0,0.01,306.81,284.95,304.48,299.52,304.82,304.72,306.75,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.02,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.46,299.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17348100.0,306.38,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.0,306.41,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.0,306.33,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.0,305.99,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.0,305.68,303.15,285.15,0.0,0.0,306.8,0.0,0.0,0.01,306.79,284.95,304.32,299.54,304.65,304.58,306.73,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.01,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.49,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17348400.0,306.37,303.15,285.15,0.0,0.0,306.79,0.0,0.0,0.0,306.4,303.15,285.15,0.0,0.0,306.79,0.0,0.0,0.0,306.32,303.15,285.15,0.0,0.0,306.79,0.0,0.0,0.0,305.98,303.15,285.15,0.0,0.0,306.79,0.0,0.0,0.0,305.68,303.15,285.15,0.0,0.0,306.79,0.0,0.0,0.01,306.78,284.95,304.15,299.56,304.49,304.44,306.71,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.01,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.51,299.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17348700.0,306.37,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.0,306.39,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.0,306.31,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.0,305.98,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.0,305.67,303.15,285.15,0.0,0.0,306.78,0.0,0.0,0.01,306.76,284.95,303.98,299.59,304.32,304.29,306.68,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.53,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17349000.0,306.36,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.0,306.39,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.0,306.3,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.0,305.97,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.0,305.67,303.15,285.15,0.0,0.0,306.76,0.0,0.0,0.01,306.75,284.95,303.82,299.63,304.16,304.13,306.66,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.02,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.56,299.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17349300.0,306.35,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.0,306.38,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.0,306.3,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.0,305.96,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.0,305.67,303.15,285.15,0.0,0.0,306.74,0.0,0.0,0.01,306.73,284.95,303.65,299.68,303.99,304.02,306.63,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.59,299.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17349600.0,306.35,303.15,285.15,0.0,0.0,306.72,0.0,0.0,0.0,306.37,303.15,285.15,0.0,0.0,306.72,0.0,0.0,0.0,306.3,303.15,285.15,0.0,0.0,306.72,0.0,0.0,0.0,305.96,303.15,285.15,0.0,0.0,306.72,0.0,0.0,0.0,305.67,303.15,285.15,0.0,0.0,306.72,0.0,0.0,0.01,306.71,284.95,303.48,299.73,303.84,304.02,306.6,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.92,286.6,299.63,299.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17349900.0,306.34,303.15,285.15,0.0,0.0,306.7,0.0,0.0,0.0,306.36,303.15,285.15,0.0,0.0,306.7,0.0,0.0,0.0,306.3,303.15,285.15,0.0,0.0,306.7,0.0,0.0,0.0,305.95,303.15,285.15,0.0,0.0,306.7,0.0,0.0,0.0,305.67,303.15,285.15,0.0,0.0,306.7,0.0,0.0,0.01,306.69,284.95,303.32,299.79,303.67,304.02,306.57,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.92,286.61,299.68,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17350200.0,306.33,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.0,306.35,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.0,306.29,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.0,305.95,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.0,305.67,303.15,285.15,0.0,0.0,306.68,0.0,0.0,0.01,306.66,284.95,303.15,299.84,303.73,304.2,306.54,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.92,286.61,299.73,299.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17350500.0,306.33,303.15,285.15,0.0,0.0,306.66,0.0,0.0,0.0,306.35,303.15,285.15,0.0,0.0,306.66,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.66,0.0,0.0,0.0,305.94,303.15,285.15,0.0,0.0,306.66,0.0,0.0,0.0,305.67,303.15,285.15,0.0,0.0,306.66,0.0,0.0,0.01,306.64,284.95,302.98,299.88,304.03,304.61,306.51,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,-0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.92,286.61,299.78,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17350800.0,306.32,303.15,285.15,0.0,0.0,306.63,0.0,0.0,0.0,306.35,303.15,285.15,0.0,0.0,306.63,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.63,0.0,0.0,0.0,305.94,303.15,285.15,0.0,0.0,306.63,0.0,0.0,0.0,305.66,303.15,285.15,0.0,0.0,306.63,0.0,0.0,0.01,306.61,284.95,302.82,299.92,304.27,304.98,306.48,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.61,299.82,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17351100.0,306.32,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.34,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.93,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.0,305.66,303.15,285.15,0.0,0.0,306.6,0.0,0.0,0.01,306.58,284.95,302.65,299.94,304.52,305.31,306.45,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.61,299.86,299.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17351400.0,306.31,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,306.34,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,305.93,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.0,305.66,303.15,285.15,0.0,0.0,306.57,0.0,0.0,0.01,306.55,284.95,302.48,299.95,304.71,305.57,306.42,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.61,299.89,299.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
