time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17351700.0,306.31,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.0,306.33,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.0,306.26,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.0,305.92,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.0,305.66,303.15,285.15,0.0,0.0,306.55,0.0,0.0,0.01,306.52,284.95,302.32,299.93,304.82,305.76,306.39,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.61,299.91,299.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17352000.0,306.3,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,306.33,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,306.26,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,305.92,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.0,305.66,303.15,285.15,0.0,0.0,306.52,0.0,0.0,0.01,306.49,284.95,302.15,299.89,304.87,305.89,306.36,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.61,299.91,299.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17352300.0,306.3,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.0,306.32,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.0,306.25,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.0,305.91,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.0,305.66,303.15,285.15,0.0,0.0,306.49,0.0,0.0,0.01,306.46,284.95,302.02,299.85,304.88,305.98,306.34,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.61,299.9,299.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17352600.0,306.29,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,306.31,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,306.24,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,305.91,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.0,305.66,303.15,285.15,0.0,0.0,306.46,0.0,0.0,0.01,306.44,284.95,301.94,299.83,304.87,306.05,306.31,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.61,299.88,299.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17352900.0,306.28,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.0,306.31,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.0,306.24,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.0,305.91,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.43,0.0,0.0,0.01,306.41,284.95,301.92,299.82,304.86,306.1,306.29,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.61,299.86,299.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17353200.0,306.28,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,306.3,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,306.24,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,305.9,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.41,0.0,0.0,0.01,306.38,284.95,301.93,299.83,304.85,306.13,306.27,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.85,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17353500.0,306.28,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.0,306.3,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.0,306.23,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.0,305.9,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.38,0.0,0.0,0.01,306.36,284.95,301.97,299.84,304.84,306.15,306.25,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.84,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17353800.0,306.27,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.0,306.3,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.0,306.23,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.0,305.9,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.36,0.0,0.0,0.01,306.33,284.95,302.02,299.86,304.85,306.17,306.23,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.85,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17354100.0,306.27,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.0,306.29,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.0,306.22,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.0,305.9,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.33,0.0,0.0,0.01,306.31,284.95,302.09,299.88,304.86,306.18,306.21,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.85,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17354400.0,306.26,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.0,306.29,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.0,306.22,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.0,305.89,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.31,0.0,0.0,0.01,306.29,284.95,302.15,299.9,304.87,306.18,306.19,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.87,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17354700.0,306.26,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,306.29,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,306.22,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,305.89,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.28,0.0,0.0,0.01,306.26,284.95,302.2,299.91,304.88,306.18,306.17,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.88,299.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17355000.0,306.26,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,306.21,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,305.89,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.26,0.0,0.0,0.01,306.24,284.95,302.22,299.92,304.89,306.19,306.15,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.89,299.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17355300.0,306.26,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,306.21,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,305.89,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.24,0.0,0.0,0.01,306.22,284.95,302.21,299.91,304.9,306.19,306.13,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.9,299.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17355600.0,306.25,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,306.28,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,306.21,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,305.89,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.22,0.0,0.0,0.01,306.2,284.95,302.15,299.89,304.9,306.19,306.11,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.9,299.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17355900.0,306.25,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,306.27,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,306.21,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,305.89,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.0,305.65,303.15,285.15,0.0,0.0,306.2,0.0,0.0,0.01,306.18,284.95,302.07,299.87,304.89,306.19,306.1,1.0,0.12,0.0,0.0,1.0,1.0,0.01,0.0,0.01,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,0.47,0.0,281.91,286.62,299.89,299.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17356200.0,306.23,303.15,285.15,0.0,0.0,305.77,0.97,1.0,0.17,306.26,303.15,285.15,0.0,0.0,305.77,0.97,1.0,0.18,306.19,303.15,285.15,0.0,0.0,305.77,0.97,1.0,0.13,305.89,303.15,285.15,0.0,0.0,306.14,0.61,1.0,0.04,305.65,303.15,285.15,0.0,0.0,306.17,0.0,0.0,0.0,305.78,284.95,301.98,299.85,304.99,306.18,305.73,1.0,0.14,0.0,0.0,1.0,1.0,0.63,0.0,0.63,-0.18,1.0,0.0,0.0,14.7,43.0,0.0,0.0,30.42,0.0,281.91,286.62,299.88,299.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17356500.0,306.21,303.15,285.15,0.0,0.0,305.33,0.91,1.0,0.11,306.24,303.15,285.15,0.0,0.0,305.33,0.91,1.0,0.12,306.17,303.15,285.15,0.0,0.0,305.33,0.91,1.0,0.09,305.87,303.15,285.15,0.0,0.0,305.33,0.91,1.0,0.12,305.63,303.15,285.15,0.0,0.0,305.33,0.91,1.0,0.56,305.33,284.95,301.9,299.84,305.14,306.15,305.32,1.0,0.22,0.0,0.0,1.0,1.0,1.2,0.0,1.2,-0.28,1.0,0.0,0.0,17.1,103.0,0.0,0.0,133.44,0.0,281.91,286.63,299.87,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17356800.0,306.17,303.15,285.15,0.0,0.0,305.17,0.98,1.0,0.18,306.2,303.15,285.15,0.0,0.0,305.17,0.98,1.0,0.19,306.13,303.15,285.15,0.0,0.0,305.17,0.98,1.0,0.14,305.84,303.15,285.15,0.0,0.0,305.17,0.98,1.0,0.19,305.59,303.15,285.15,0.0,0.0,305.17,0.98,1.0,0.89,305.17,284.95,301.82,299.83,305.14,306.11,305.17,1.0,0.34,0.0,0.0,1.0,1.0,1.91,0.0,1.91,-0.43,1.0,0.0,0.0,35.23,143.0,0.0,0.0,510.65,0.0,281.91,286.63,299.85,299.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17357100.0,306.11,303.15,285.15,0.0,0.0,305.1,1.0,1.0,0.26,306.16,303.15,285.15,0.0,0.0,305.1,1.0,1.0,0.27,306.09,303.15,285.15,0.0,0.0,305.1,1.0,1.0,0.2,305.8,303.15,285.15,0.0,0.0,305.1,1.0,1.0,0.27,305.55,303.15,285.15,0.0,0.0,305.1,1.0,1.0,1.29,305.1,284.95,301.73,299.82,305.08,306.06,305.1,1.0,0.49,0.0,0.0,1.0,1.0,2.75,0.0,2.75,-0.62,1.0,0.0,0.0,69.13,203.0,0.0,0.0,1517.5,0.0,281.91,286.63,299.84,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17357400.0,306.05,303.15,285.15,0.0,0.0,305.03,1.0,1.0,0.34,306.11,303.15,285.15,0.0,0.0,305.03,1.0,1.0,0.36,306.03,303.15,285.15,0.0,0.0,305.03,1.0,1.0,0.26,305.75,303.15,285.15,0.0,0.0,305.03,1.0,1.0,0.36,305.5,303.15,285.15,0.0,0.0,305.03,1.0,1.0,1.7,305.03,284.95,301.65,299.81,305.02,306.0,305.03,1.0,0.64,0.0,0.0,1.0,1.0,3.62,0.0,3.62,-0.82,1.0,0.0,0.0,119.42,243.0,0.0,0.0,3451.86,0.0,281.91,286.63,299.83,299.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17357700.0,305.99,303.15,285.15,0.0,0.0,304.96,1.0,1.0,0.42,306.05,303.15,285.15,0.0,0.0,304.96,1.0,1.0,0.44,305.97,303.15,285.15,0.0,0.0,304.96,1.0,1.0,0.32,305.7,303.15,285.15,0.0,0.0,304.96,1.0,1.0,0.44,305.44,303.15,285.15,0.0,0.0,304.96,1.0,1.0,2.08,304.96,284.95,301.57,299.79,304.96,305.95,304.96,1.0,0.78,0.0,0.0,1.0,1.0,4.43,0.0,4.43,-1.0,1.0,0.0,0.0,179.28,303.0,0.0,0.0,6359.94,0.0,281.91,286.63,299.82,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17358000.0,305.92,303.15,285.15,0.0,0.0,304.9,1.0,1.0,0.48,305.99,303.15,285.15,0.0,0.0,304.9,1.0,1.0,0.51,305.92,303.15,285.15,0.0,0.0,304.9,1.0,1.0,0.38,305.65,303.15,285.15,0.0,0.0,304.9,1.0,1.0,0.51,305.38,303.15,285.15,0.0,0.0,304.9,1.0,1.0,2.41,304.9,284.95,301.48,299.78,304.89,305.88,304.9,1.0,0.91,0.0,0.0,1.0,1.0,5.16,0.0,5.16,-1.16,1.0,0.0,0.0,242.81,363.0,0.0,0.0,10042.72,0.0,281.91,286.63,299.81,299.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17358300.0,305.86,303.15,285.15,0.0,0.0,304.84,1.0,1.0,0.53,305.93,303.15,285.15,0.0,0.0,304.84,1.0,1.0,0.56,305.85,303.15,285.15,0.0,0.0,304.84,1.0,1.0,0.41,305.59,303.15,285.15,0.0,0.0,304.84,1.0,1.0,0.56,305.32,303.15,285.15,0.0,0.0,304.84,1.0,1.0,2.66,304.84,284.95,301.4,299.76,304.82,305.81,304.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,403.0,0.0,0.0,13477.79,0.0,281.91,286.63,299.8,299.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17358600.0,305.8,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.53,305.87,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.56,305.79,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.41,305.53,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.56,305.25,303.15,285.15,0.0,0.0,304.77,1.0,1.0,2.66,304.77,284.95,301.32,299.73,304.76,305.76,304.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.63,299.78,299.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17358900.0,305.76,303.15,285.15,0.0,0.0,304.72,1.0,1.0,0.53,305.83,303.15,285.15,0.0,0.0,304.72,1.0,1.0,0.56,305.75,303.15,285.15,0.0,0.0,304.72,1.0,1.0,0.41,305.49,303.15,285.15,0.0,0.0,304.72,1.0,1.0,0.56,305.21,303.15,285.15,0.0,0.0,304.72,1.0,1.0,2.66,304.72,284.95,301.23,299.7,304.71,305.72,304.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.63,299.75,299.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17359200.0,305.73,303.15,285.15,0.0,0.0,304.68,1.0,1.0,0.53,305.8,303.15,285.15,0.0,0.0,304.68,1.0,1.0,0.56,305.72,303.15,285.15,0.0,0.0,304.68,1.0,1.0,0.41,305.46,303.15,285.15,0.0,0.0,304.68,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,304.68,1.0,1.0,2.66,304.68,284.95,301.15,299.65,304.67,305.69,304.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.63,299.73,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17359500.0,305.7,303.15,285.15,0.0,0.0,304.64,1.0,1.0,0.53,305.78,303.15,285.15,0.0,0.0,304.64,1.0,1.0,0.56,305.7,303.15,285.15,0.0,0.0,304.64,1.0,1.0,0.41,305.44,303.15,285.15,0.0,0.0,304.64,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,304.64,1.0,1.0,2.66,304.64,284.95,301.07,299.6,304.64,305.67,304.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.63,299.69,299.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17359800.0,305.67,303.15,285.15,0.0,0.0,304.6,1.0,1.0,0.53,305.75,303.15,285.15,0.0,0.0,304.6,1.0,1.0,0.56,305.67,303.15,285.15,0.0,0.0,304.6,1.0,1.0,0.41,305.42,303.15,285.15,0.0,0.0,304.6,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,304.6,1.0,1.0,2.66,304.6,284.95,300.98,299.54,304.6,305.64,304.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.64,299.65,299.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17360100.0,305.65,303.15,285.15,0.0,0.0,304.57,1.0,1.0,0.53,305.73,303.15,285.15,0.0,0.0,304.57,1.0,1.0,0.56,305.65,303.15,285.15,0.0,0.0,304.57,1.0,1.0,0.41,305.4,303.15,285.15,0.0,0.0,304.57,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,304.57,1.0,1.0,2.66,304.57,284.95,300.9,299.48,304.56,305.62,304.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.64,299.6,299.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17360400.0,305.63,303.15,285.15,0.0,0.0,304.53,1.0,1.0,0.53,305.71,303.15,285.15,0.0,0.0,304.53,1.0,1.0,0.56,305.63,303.15,285.15,0.0,0.0,304.53,1.0,1.0,0.41,305.38,303.15,285.15,0.0,0.0,304.53,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,304.53,1.0,1.0,2.66,304.53,284.95,300.82,299.42,304.53,305.6,304.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.64,299.55,299.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17360700.0,305.61,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.53,305.69,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.56,305.61,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.41,305.36,303.15,285.15,0.0,0.0,304.5,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,304.5,1.0,1.0,2.66,304.5,284.95,300.73,299.36,304.49,305.58,304.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.64,299.49,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17361000.0,305.59,303.15,285.15,0.0,0.0,304.46,1.0,1.0,0.53,305.67,303.15,285.15,0.0,0.0,304.46,1.0,1.0,0.56,305.59,303.15,285.15,0.0,0.0,304.46,1.0,1.0,0.41,305.34,303.15,285.15,0.0,0.0,304.46,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,304.46,1.0,1.0,2.66,304.46,284.95,300.65,299.3,304.46,305.56,304.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.64,299.44,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17361300.0,305.57,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.53,305.65,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,305.57,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.41,305.33,303.15,285.15,0.0,0.0,304.43,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,304.43,1.0,1.0,2.66,304.43,284.95,300.57,299.24,304.43,305.54,304.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.64,299.38,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17361600.0,305.55,303.15,285.15,0.0,0.0,304.4,1.0,1.0,0.53,305.63,303.15,285.15,0.0,0.0,304.4,1.0,1.0,0.56,305.55,303.15,285.15,0.0,0.0,304.4,1.0,1.0,0.41,305.31,303.15,285.15,0.0,0.0,304.4,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,304.4,1.0,1.0,2.66,304.4,284.95,300.48,299.18,304.39,305.52,304.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.64,299.32,299.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17361900.0,305.53,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.53,305.62,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.56,305.53,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.41,305.29,303.15,285.15,0.0,0.0,304.36,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,304.36,1.0,1.0,2.66,304.36,284.95,300.4,299.12,304.36,305.5,304.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.91,286.64,299.26,299.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17362200.0,305.51,303.15,285.15,0.0,0.0,304.33,1.0,1.0,0.53,305.6,303.15,285.15,0.0,0.0,304.33,1.0,1.0,0.56,305.51,303.15,285.15,0.0,0.0,304.33,1.0,1.0,0.41,305.28,303.15,285.15,0.0,0.0,304.33,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,304.33,1.0,1.0,2.66,304.33,284.95,300.32,299.06,304.33,305.48,304.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.64,299.2,299.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17362500.0,305.49,303.15,285.15,0.0,0.0,304.3,1.0,1.0,0.53,305.58,303.15,285.15,0.0,0.0,304.3,1.0,1.0,0.56,305.5,303.15,285.15,0.0,0.0,304.3,1.0,1.0,0.41,305.26,303.15,285.15,0.0,0.0,304.3,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,304.3,1.0,1.0,2.66,304.3,284.95,300.23,299.01,304.29,305.46,304.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.64,299.14,299.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17362800.0,305.47,303.15,285.15,0.0,0.0,304.27,1.0,1.0,0.53,305.57,303.15,285.15,0.0,0.0,304.27,1.0,1.0,0.56,305.48,303.15,285.15,0.0,0.0,304.27,1.0,1.0,0.41,305.24,303.15,285.15,0.0,0.0,304.27,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,304.27,1.0,1.0,2.66,304.27,284.95,300.15,298.95,304.26,305.45,304.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.64,299.09,299.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17363100.0,305.46,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.53,305.55,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.56,305.46,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.41,305.23,303.15,285.15,0.0,0.0,304.23,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,304.23,1.0,1.0,2.66,304.23,284.95,300.06,298.9,304.23,305.43,304.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.64,299.03,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17363400.0,305.44,303.15,285.15,0.0,0.0,304.2,1.0,1.0,0.53,305.53,303.15,285.15,0.0,0.0,304.2,1.0,1.0,0.56,305.44,303.15,285.15,0.0,0.0,304.2,1.0,1.0,0.41,305.21,303.15,285.15,0.0,0.0,304.2,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,284.95,299.97,298.85,304.19,305.41,304.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.98,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17363700.0,305.42,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.53,305.51,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.56,305.43,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.41,305.2,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,304.16,1.0,1.0,2.66,304.16,284.95,299.88,298.8,304.16,305.39,304.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.92,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17364000.0,305.4,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.53,305.5,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.56,305.41,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.41,305.18,303.15,285.15,0.0,0.0,304.13,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,304.13,1.0,1.0,2.66,304.13,284.95,299.78,298.75,304.12,305.37,304.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.87,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17364300.0,305.38,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.53,305.48,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.56,305.39,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.41,305.17,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,304.09,1.0,1.0,2.66,304.09,284.95,299.68,298.7,304.09,305.36,304.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.82,298.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17364600.0,305.36,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.53,305.46,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.37,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.41,305.15,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,304.06,1.0,1.0,2.66,304.06,284.95,299.59,298.65,304.05,305.34,304.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.77,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17364900.0,305.35,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.53,305.45,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.56,305.36,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.41,305.13,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,304.02,1.0,1.0,2.66,304.02,284.95,299.5,298.6,304.02,305.32,304.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.72,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17365200.0,305.33,303.15,285.15,0.0,0.0,303.99,1.0,1.0,0.53,305.43,303.15,285.15,0.0,0.0,303.99,1.0,1.0,0.56,305.34,303.15,285.15,0.0,0.0,303.99,1.0,1.0,0.41,305.12,303.15,285.15,0.0,0.0,303.99,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.99,1.0,1.0,2.66,303.99,284.95,299.41,298.55,303.98,305.3,303.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.67,298.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17365500.0,305.31,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.53,305.41,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.56,305.32,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.41,305.1,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.96,1.0,1.0,2.66,303.96,284.95,299.33,298.5,303.95,305.28,303.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.62,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17365800.0,305.29,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.53,305.4,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,305.31,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.41,305.09,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,299.26,298.46,303.92,305.27,303.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.57,298.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17366100.0,305.28,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.53,305.38,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.56,305.29,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.41,305.07,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.9,1.0,1.0,2.66,303.9,284.95,299.2,298.42,303.9,305.25,303.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.53,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17366400.0,305.26,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.53,305.37,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.41,305.06,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.88,1.0,1.0,2.66,303.88,284.95,299.15,298.37,303.87,305.23,303.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.48,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17366700.0,305.25,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.53,305.35,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,305.26,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.41,305.05,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,303.86,1.0,1.0,2.66,303.86,284.95,299.11,298.34,303.85,305.22,303.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.65,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17367000.0,305.24,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.53,305.34,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.56,305.25,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.41,305.04,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.84,1.0,1.0,2.66,303.84,284.95,299.09,298.32,303.84,305.21,303.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.4,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17367300.0,305.22,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.53,305.33,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.56,305.24,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.41,305.03,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.83,1.0,1.0,2.66,303.83,284.95,299.08,298.31,303.83,305.19,303.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.37,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17367600.0,305.21,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.53,305.32,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.41,305.02,303.15,285.15,0.0,0.0,303.82,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.82,1.0,1.0,2.66,303.82,284.95,299.08,298.3,303.82,305.18,303.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17367900.0,305.2,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.53,305.31,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,305.22,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.41,305.01,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,284.95,299.08,298.3,303.81,305.17,303.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.33,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17368200.0,305.19,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.53,305.3,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,305.21,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.41,305.0,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,299.09,298.31,303.8,305.16,303.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17368500.0,305.19,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.53,305.29,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,305.2,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.41,304.99,303.15,285.15,0.0,0.0,303.8,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,299.1,298.32,303.8,305.15,303.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.32,298.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17368800.0,305.18,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.53,305.28,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,305.19,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.41,304.99,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,299.11,298.34,303.79,305.14,303.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17369100.0,305.17,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.53,305.28,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,305.19,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.41,304.98,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,299.13,298.35,303.79,305.14,303.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.33,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17369400.0,305.16,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.53,305.27,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,305.18,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,299.14,298.36,303.79,305.13,303.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.34,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17369700.0,305.15,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.53,305.26,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,284.95,299.15,298.37,303.78,305.12,303.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.35,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17370000.0,305.15,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.53,305.25,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.41,304.96,303.15,285.15,0.0,0.0,303.78,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,284.95,299.15,298.37,303.78,305.11,303.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17370300.0,305.14,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.53,305.25,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.56,305.16,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.41,304.96,303.15,285.15,0.0,0.0,303.77,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.77,1.0,1.0,2.66,303.77,284.95,299.15,298.37,303.77,305.1,303.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.66,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17370600.0,305.13,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.53,305.24,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.41,304.95,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,284.95,299.15,298.37,303.76,305.1,303.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17370900.0,305.12,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.53,305.23,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,284.95,299.15,298.37,303.76,305.09,303.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17371200.0,305.12,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,299.15,298.37,303.75,305.08,303.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17371500.0,305.11,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.41,304.93,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,299.15,298.37,303.75,305.07,303.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17371800.0,305.1,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.53,305.21,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.41,304.93,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.74,1.0,1.0,2.66,303.74,284.95,299.15,298.37,303.74,305.07,303.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17372100.0,305.1,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.53,305.21,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.74,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.74,1.0,1.0,2.66,303.74,284.95,299.15,298.37,303.74,305.06,303.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17372400.0,305.09,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.53,305.2,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,299.15,298.37,303.73,305.06,303.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.37,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17372700.0,305.09,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.53,305.2,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,299.15,298.37,303.73,305.05,303.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17373000.0,305.08,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.53,305.19,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.41,304.91,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,299.15,298.37,303.73,305.05,303.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17373300.0,305.08,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.53,305.19,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.41,304.91,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,299.15,298.37,303.72,305.04,303.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.9,286.67,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17373600.0,305.07,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.53,305.18,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.41,304.91,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,299.15,298.37,303.72,305.04,303.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.67,298.38,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17373900.0,305.07,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.53,305.18,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.41,304.9,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,284.95,299.13,298.36,303.71,305.03,303.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.67,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17374200.0,305.06,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.53,305.17,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.41,304.9,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,284.95,299.09,298.31,303.7,305.02,303.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17374500.0,305.05,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.53,305.16,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.41,304.89,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,299.02,298.24,303.67,305.02,303.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,298.33,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17374800.0,305.04,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.53,305.15,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,303.65,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,284.95,298.93,298.16,303.64,305.0,303.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,298.29,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17375100.0,305.02,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.53,305.14,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.41,304.87,303.15,285.15,0.0,0.0,303.62,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,284.95,298.82,298.05,303.61,304.99,303.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,298.22,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
