time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17375400.0,305.01,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.53,305.13,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.41,304.86,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,284.95,298.71,297.94,303.57,304.98,303.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,298.15,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17375700.0,304.99,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.41,304.84,303.15,285.15,0.0,0.0,303.54,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,303.54,1.0,1.0,2.66,303.54,284.95,298.6,297.83,303.54,304.96,303.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,298.06,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17376000.0,304.98,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.41,304.83,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,284.95,298.48,297.72,303.5,304.94,303.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,297.96,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17376300.0,304.96,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.53,305.08,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.41,304.81,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,284.95,298.38,297.61,303.46,304.93,303.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,297.86,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17376600.0,304.94,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,305.06,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,304.8,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,298.28,297.52,303.43,304.91,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,297.77,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17376900.0,304.92,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,305.05,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,304.79,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,298.2,297.44,303.4,304.9,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,297.67,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17377200.0,304.91,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,304.77,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,298.15,297.39,303.37,304.88,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,297.59,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17377500.0,304.9,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.53,305.02,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.41,304.76,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,298.12,297.36,303.36,304.87,303.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,297.52,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17377800.0,304.89,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,305.01,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,304.75,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,298.1,297.34,303.34,304.86,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.68,297.46,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17378100.0,304.87,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.0,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.74,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,298.1,297.34,303.34,304.85,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.42,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17378400.0,304.87,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.99,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.73,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,298.1,297.34,303.33,304.84,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17378700.0,304.86,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.98,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.73,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,298.11,297.35,303.33,304.83,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17379000.0,304.85,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,304.98,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,298.13,297.37,303.32,304.82,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.09,0.0,13477.84,0.0,281.89,286.69,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17379300.0,304.84,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,304.97,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,304.71,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,298.15,297.39,303.32,304.81,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.53,0.0,13477.84,0.0,281.89,286.69,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17379600.0,304.84,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,304.96,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,304.71,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,298.16,297.4,303.32,304.81,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.42,0.0,13477.84,0.0,281.89,286.69,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17379900.0,304.83,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,304.96,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,298.17,297.41,303.32,304.8,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17380200.0,304.82,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.95,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,298.18,297.42,303.31,304.79,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17380500.0,304.82,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.94,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,304.69,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,298.17,297.41,303.31,304.79,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17380800.0,304.81,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,304.94,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,304.69,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,298.15,297.39,303.29,304.78,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17381100.0,304.8,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.41,304.68,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,298.11,297.36,303.28,304.77,303.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.39,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17381400.0,304.79,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.53,304.92,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,298.04,297.32,303.25,304.76,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.69,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17381700.0,304.77,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.41,304.66,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,297.95,297.28,303.22,304.75,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.35,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17382000.0,304.76,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.41,304.64,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,297.84,297.24,303.19,304.73,303.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.32,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17382300.0,304.74,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.88,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,297.73,297.2,303.15,304.72,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.29,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17382600.0,304.73,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.53,304.86,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.41,304.62,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,297.61,297.17,303.11,304.7,303.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.26,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17382900.0,304.71,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.53,304.84,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.41,304.6,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.08,1.0,1.0,2.66,303.08,284.95,297.49,297.14,303.07,304.68,303.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.22,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17383200.0,304.69,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.58,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,297.38,297.11,303.04,304.67,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17383500.0,304.67,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,304.57,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,297.29,297.1,303.0,304.65,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.16,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17383800.0,304.66,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.8,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,304.55,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,297.22,297.1,302.97,304.63,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.14,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17384100.0,304.64,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.53,304.78,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.41,304.54,303.15,285.15,0.0,0.0,302.96,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,297.17,297.12,302.95,304.62,302.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.13,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17384400.0,304.63,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.41,304.53,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,297.15,297.15,302.94,304.61,302.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.13,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17384700.0,304.62,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,297.16,297.16,302.93,304.6,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.89,286.7,297.14,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17385000.0,304.61,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,297.18,297.18,302.93,304.59,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.64,0.0,13477.84,0.0,281.89,286.7,297.15,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17385300.0,304.61,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,304.51,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,297.21,297.21,302.93,304.58,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,3.62,0.0,13477.84,0.0,281.88,286.7,297.16,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17385600.0,304.6,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.41,304.51,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,297.26,297.26,302.94,304.58,302.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,6.54,0.0,13477.84,0.0,281.88,286.71,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17385900.0,304.6,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,302.95,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,297.32,297.32,302.95,304.58,302.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,9.46,0.0,13477.84,0.0,281.88,286.71,297.22,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17386200.0,304.6,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,297.4,297.4,302.97,304.58,302.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,12.4,0.0,13477.84,0.0,281.88,286.71,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17386500.0,304.6,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.41,304.51,303.15,285.15,0.0,0.0,302.99,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.99,1.0,1.0,2.66,302.99,284.95,297.49,297.49,302.99,304.58,302.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.39,0.0,13477.84,0.0,281.88,286.71,297.33,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17386800.0,304.6,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,304.51,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,297.59,297.59,303.01,304.58,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,18.49,0.0,13477.84,0.0,281.88,286.71,297.4,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17387100.0,304.61,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.51,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,297.71,297.71,303.04,304.58,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,21.71,0.0,13477.84,0.0,281.88,286.71,297.49,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17387400.0,304.62,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,284.95,297.84,297.84,303.08,304.59,303.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,25.02,0.0,13477.84,0.0,281.88,286.71,297.59,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17387700.0,304.63,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.41,304.53,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,297.99,297.99,303.12,304.6,303.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,28.36,0.0,13477.84,0.0,281.88,286.71,297.7,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17388000.0,304.65,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,304.54,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,298.15,298.15,303.16,304.61,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,31.92,0.0,13477.84,0.0,281.88,286.71,297.82,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17388300.0,304.67,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.53,304.78,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,298.32,298.22,303.21,304.63,303.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,34.3,0.0,13477.84,0.0,281.88,286.71,297.95,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17388600.0,304.69,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.53,304.79,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.41,304.58,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,298.48,298.25,303.26,304.64,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,35.2,0.0,13477.84,0.0,281.88,286.71,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17388900.0,304.72,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.8,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,304.59,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,298.65,298.26,303.32,304.66,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,35.61,0.0,13477.85,0.0,281.88,286.71,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17389200.0,304.74,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.53,304.82,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.41,304.61,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,298.82,298.24,303.37,304.68,303.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,35.8,0.0,13477.85,0.0,281.88,286.71,298.16,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17389500.0,304.76,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,298.98,298.21,303.42,304.7,303.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,35.86,0.0,13477.88,0.0,281.88,286.72,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17389800.0,304.79,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.53,304.84,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.41,304.64,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,303.46,1.0,1.0,2.66,303.46,284.95,299.15,298.17,303.47,304.71,303.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,35.84,0.0,13477.94,0.0,281.88,286.72,298.19,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17390100.0,304.81,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.53,304.86,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.41,304.66,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,284.95,299.32,298.12,303.52,304.73,303.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,35.88,0.0,13477.98,0.0,281.88,286.72,298.17,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17390400.0,304.84,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.41,304.68,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,284.95,299.48,298.07,303.57,304.75,303.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,35.9,0.0,13477.99,0.0,281.88,286.72,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17390700.0,304.86,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.41,304.69,303.15,285.15,0.0,0.0,303.61,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.61,1.0,1.0,2.66,303.61,284.95,299.65,298.03,303.62,304.77,303.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,35.68,0.0,13478.07,0.0,281.88,286.72,298.11,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17391000.0,304.88,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.41,304.71,303.15,285.15,0.0,0.0,303.66,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,303.66,1.0,1.0,2.66,303.66,284.95,299.82,297.99,303.67,304.79,303.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,35.45,0.0,13478.19,0.0,281.88,286.72,298.08,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17391300.0,304.9,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.53,304.92,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,303.71,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,303.71,1.0,1.0,2.66,303.71,284.95,299.98,297.97,303.72,304.8,303.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,35.09,0.0,13478.29,0.0,281.88,286.72,298.05,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17391600.0,304.91,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.41,304.74,303.15,285.15,0.0,0.0,303.76,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.76,1.0,1.0,2.66,303.76,284.95,300.15,297.98,303.77,304.82,303.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,35.08,0.0,13478.28,0.0,281.88,286.72,298.02,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17391900.0,304.63,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.53,304.73,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.41,304.54,297.15,293.15,0.0,0.0,300.84,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,300.84,1.0,1.0,2.66,300.83,284.95,300.32,298.0,300.32,304.59,300.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.17,1.0,281.88,286.72,298.01,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17392200.0,304.2,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,304.36,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,284.95,300.48,298.02,300.48,304.2,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.2,1.0,281.88,286.72,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17392500.0,304.11,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,304.25,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,304.05,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,284.95,300.65,298.03,300.65,304.1,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,77.72,0.0,13466.16,1.0,281.88,286.72,298.02,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17392800.0,304.1,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,304.24,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,304.04,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,284.95,300.82,298.05,300.82,304.09,300.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,109.04,0.0,13466.13,1.0,281.88,286.72,298.03,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17393100.0,304.12,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,304.06,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.78,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,284.95,300.98,298.06,300.98,304.1,300.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.5,0.0,13466.11,1.0,281.88,286.72,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17393400.0,304.14,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,284.95,301.15,298.08,301.15,304.13,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.89,0.0,13466.11,1.0,281.88,286.73,298.05,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17393700.0,304.17,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,304.31,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,304.11,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,284.95,301.32,298.1,301.32,304.16,301.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.94,0.0,13466.14,1.0,281.88,286.73,298.06,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17394000.0,304.21,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,301.48,298.13,301.48,304.19,301.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,112.96,0.0,13466.17,1.0,281.88,286.73,298.08,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17394300.0,304.25,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,304.37,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,304.18,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,284.95,301.65,298.18,301.65,304.23,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.98,0.0,13466.21,1.0,281.88,286.73,298.11,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17394600.0,304.29,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,304.4,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.29,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,304.21,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,301.82,298.23,301.82,304.26,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,112.99,0.0,13466.25,1.0,281.88,286.73,298.14,298.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17394900.0,304.33,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,304.44,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,304.25,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,301.98,298.29,301.98,304.3,301.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,113.0,0.0,13466.29,1.0,281.88,286.73,298.18,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17395200.0,304.37,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,304.29,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,302.15,298.38,302.15,304.34,302.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,113.02,0.0,13466.31,1.0,281.88,286.73,298.23,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17395500.0,304.42,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,304.33,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,284.95,302.32,298.47,302.32,304.38,302.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,113.03,0.0,13466.34,1.0,281.88,286.73,298.3,298.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17395800.0,304.48,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,304.38,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,302.48,298.56,302.48,304.43,302.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,113.04,0.0,13466.36,1.0,281.88,286.73,298.37,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17396100.0,304.53,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,304.61,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,304.43,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,302.65,298.65,302.65,304.49,302.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,113.06,0.0,13466.39,1.0,281.88,286.73,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17396400.0,304.59,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,304.66,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,304.48,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,302.82,298.75,302.82,304.54,302.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,113.07,0.0,13466.41,1.0,281.88,286.73,298.54,298.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17396700.0,304.66,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.53,304.72,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.41,304.54,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,302.98,298.84,302.98,304.6,302.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,113.08,0.0,13466.44,1.0,281.87,286.73,298.63,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17397000.0,304.72,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.53,304.77,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.41,304.59,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,303.15,298.94,303.15,304.65,303.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,113.1,0.0,13466.46,1.0,281.87,286.73,298.72,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17397300.0,304.79,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.53,304.83,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,304.73,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,303.32,299.04,303.32,304.71,303.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,113.11,0.0,13466.49,1.0,281.87,286.73,298.82,298.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17397600.0,304.85,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.41,304.71,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,303.48,299.14,303.48,304.78,303.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,113.12,0.0,13466.51,1.0,281.87,286.74,298.91,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17397900.0,304.92,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.53,304.95,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.41,304.78,297.15,293.15,0.0,0.0,303.62,1.0,1.0,0.56,304.53,297.15,293.15,0.0,0.0,303.62,1.0,1.0,2.66,303.62,284.95,303.65,299.24,303.65,304.84,303.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,113.14,0.0,13466.54,1.0,281.87,286.74,299.01,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17398200.0,305.0,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,304.92,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.41,304.85,297.15,293.15,0.0,0.0,303.79,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,303.82,299.35,303.82,304.91,303.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,113.15,0.0,13466.56,1.0,281.87,286.74,299.11,299.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17398500.0,305.07,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.53,305.09,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,303.95,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,303.95,1.0,1.0,2.66,303.95,284.95,303.98,299.45,303.98,304.98,303.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,113.16,0.0,13466.58,1.0,281.87,286.74,299.22,299.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17398800.0,305.15,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.53,305.16,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,305.06,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.41,304.99,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,304.12,1.0,1.0,2.66,304.12,284.95,304.15,299.56,304.15,305.05,304.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,113.18,0.0,13466.6,1.0,281.87,286.74,299.32,299.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
