time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17399100.0,305.23,297.15,293.15,0.0,0.0,304.28,1.0,1.0,0.53,305.23,297.15,293.15,0.0,0.0,304.28,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,304.28,1.0,1.0,0.41,305.06,297.15,293.15,0.0,0.0,304.28,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,304.28,1.0,1.0,2.66,304.28,284.95,304.31,299.66,304.31,305.13,304.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,105.62,0.0,13466.62,1.0,281.87,286.74,299.42,299.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17399400.0,305.3,297.15,293.15,0.0,0.0,304.42,1.0,1.0,0.53,305.3,297.15,293.15,0.0,0.0,304.42,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,304.42,1.0,1.0,0.41,305.13,297.15,293.15,0.0,0.0,304.42,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,304.42,1.0,1.0,2.66,304.42,284.95,304.44,299.75,304.44,305.2,304.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,93.59,0.0,13466.64,1.0,281.87,286.74,299.52,299.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17399700.0,305.37,297.15,293.15,0.0,0.0,304.54,1.0,1.0,0.53,305.36,297.15,293.15,0.0,0.0,304.54,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,304.54,1.0,1.0,0.41,305.2,297.15,293.15,0.0,0.0,304.54,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,304.54,1.0,1.0,2.66,304.54,284.95,304.56,299.82,304.56,305.26,304.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,82.08,0.0,13466.67,1.0,281.87,286.74,299.62,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17400000.0,305.44,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.53,305.42,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,304.65,1.0,1.0,2.66,304.65,284.95,304.67,299.87,304.67,305.32,304.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,71.65,0.0,13466.69,1.0,281.87,286.74,299.7,299.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17400300.0,305.5,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.53,305.48,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.41,305.31,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,304.74,1.0,1.0,2.66,304.74,284.95,304.76,299.92,304.76,305.38,304.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,62.37,0.0,13466.71,1.0,281.87,286.74,299.77,299.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17400600.0,305.55,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.41,305.36,297.15,293.15,0.0,0.0,304.82,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,304.82,1.0,1.0,2.66,304.82,284.95,304.84,299.95,304.84,305.43,304.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,54.25,0.0,13466.73,1.0,281.87,286.74,299.83,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17400900.0,305.6,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.53,305.57,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.56,305.47,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.41,305.41,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,304.89,1.0,1.0,2.66,304.89,284.95,304.91,299.97,304.91,305.48,304.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,47.3,0.0,13466.75,1.0,281.87,286.74,299.88,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17401200.0,305.64,297.15,293.15,0.0,0.0,304.95,1.0,1.0,0.53,305.62,297.15,293.15,0.0,0.0,304.95,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,304.95,1.0,1.0,0.41,305.45,297.15,293.15,0.0,0.0,304.95,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,304.95,1.0,1.0,2.66,304.95,284.95,304.96,299.98,304.96,305.52,304.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,41.5,0.0,13466.77,1.0,281.87,286.75,299.91,299.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17401500.0,305.68,297.15,293.15,0.0,0.0,305.01,1.0,1.0,0.53,305.65,297.15,293.15,0.0,0.0,305.01,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,305.01,1.0,1.0,0.41,305.49,297.15,293.15,0.0,0.0,305.01,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,305.01,1.0,1.0,2.66,305.01,284.95,305.02,299.99,305.02,305.56,305.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,36.86,0.0,13466.79,1.0,281.87,286.75,299.94,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17401800.0,305.71,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.53,305.69,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.56,305.58,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.41,305.52,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,305.06,1.0,1.0,2.66,305.06,284.95,305.06,299.98,305.06,305.6,305.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,33.39,0.0,13466.81,1.0,281.87,286.75,299.96,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17402100.0,305.75,297.15,293.15,0.0,0.0,305.1,1.0,1.0,0.53,305.72,297.15,293.15,0.0,0.0,305.1,1.0,1.0,0.56,305.61,297.15,293.15,0.0,0.0,305.1,1.0,1.0,0.41,305.55,297.15,293.15,0.0,0.0,305.1,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,305.1,1.0,1.0,2.66,305.1,284.95,305.11,299.97,305.11,305.63,305.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,31.08,0.0,13466.83,1.0,281.87,286.75,299.96,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17402400.0,305.78,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.53,305.75,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.56,305.64,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.41,305.58,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,305.14,1.0,1.0,2.66,305.14,284.95,305.15,299.95,305.15,305.66,305.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,29.92,0.0,13466.85,1.0,281.87,286.75,299.96,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17402700.0,305.8,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.53,305.78,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.56,305.66,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,305.17,1.0,1.0,2.66,305.17,284.95,305.18,299.92,305.18,305.69,305.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,19.99,0.0,13466.87,1.0,281.87,286.75,299.95,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17403000.0,305.83,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.53,305.81,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.56,305.68,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.41,305.63,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,305.18,1.0,1.0,2.66,305.18,284.95,305.18,299.87,305.18,305.72,305.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,5.9,0.0,13466.9,1.0,281.87,286.75,299.93,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17403300.0,305.84,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.53,305.83,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.56,305.7,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.41,305.65,297.15,293.15,0.0,0.0,305.18,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,305.18,1.0,1.0,2.66,305.18,284.95,305.17,299.8,305.17,305.73,305.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.95,1.0,281.87,286.75,299.9,299.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17403600.0,305.85,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.53,305.84,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.56,305.71,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,305.15,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,305.15,1.0,1.0,2.66,305.15,284.95,305.15,299.72,305.15,305.75,305.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,0.0,0.0,13466.99,1.0,281.87,286.75,299.85,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17403900.0,305.86,297.15,293.15,0.0,0.0,305.12,1.0,1.0,0.53,305.85,297.15,293.15,0.0,0.0,305.12,1.0,1.0,0.56,305.71,297.15,293.15,0.0,0.0,305.12,1.0,1.0,0.41,305.67,297.15,293.15,0.0,0.0,305.12,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,305.12,1.0,1.0,2.66,305.12,284.95,305.12,299.63,305.12,305.76,305.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.04,1.0,281.87,286.75,299.79,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17404200.0,305.86,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.53,305.86,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.56,305.72,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.41,305.67,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,305.09,1.0,1.0,2.66,305.09,284.95,305.09,299.55,305.09,305.76,305.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,0.0,0.0,13467.09,1.0,281.87,286.75,299.72,299.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17404500.0,305.86,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.53,305.87,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.56,305.72,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.41,305.67,297.15,293.15,0.0,0.0,305.06,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,305.06,1.0,1.0,2.66,305.06,284.95,305.06,299.46,305.06,305.77,305.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,0.0,0.0,13467.13,1.0,281.87,286.76,299.64,299.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17404800.0,305.87,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.53,305.88,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.56,305.72,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,305.04,1.0,1.0,2.66,305.04,284.95,305.04,299.38,305.04,305.77,305.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,0.0,0.0,13467.17,1.0,281.87,286.76,299.56,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17405100.0,305.87,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.53,305.89,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.56,305.72,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,305.03,1.0,1.0,2.66,305.03,284.95,305.03,299.32,305.03,305.78,305.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.2,1.0,281.87,286.76,299.49,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17405400.0,305.88,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.53,305.9,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.56,305.73,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.41,305.68,297.15,293.15,0.0,0.0,305.04,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,305.04,1.0,1.0,2.66,305.04,284.95,305.05,299.27,305.05,305.79,305.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,10.78,0.0,13467.22,1.0,281.87,286.76,299.42,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17405700.0,305.89,297.15,293.15,0.0,0.0,305.08,1.0,1.0,0.53,305.92,297.15,293.15,0.0,0.0,305.08,1.0,1.0,0.56,305.74,297.15,293.15,0.0,0.0,305.08,1.0,1.0,0.41,305.69,297.15,293.15,0.0,0.0,305.08,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,305.08,1.0,1.0,2.66,305.08,284.95,305.08,299.25,305.08,305.8,305.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,27.05,0.0,13467.23,1.0,281.87,286.76,299.36,299.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17406000.0,305.91,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.53,305.95,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.56,305.75,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.41,305.71,297.15,293.15,0.0,0.0,305.14,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,305.14,1.0,1.0,2.66,305.14,284.95,305.15,299.25,305.15,305.82,305.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,46.8,0.0,13467.23,1.0,281.87,286.76,299.32,299.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17406300.0,305.94,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.53,305.98,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.56,305.78,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.41,305.73,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.56,305.39,297.15,293.15,0.0,0.0,305.22,1.0,1.0,2.66,305.22,284.95,305.23,299.26,305.23,305.85,305.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,56.32,0.0,13467.22,1.0,281.87,286.76,299.3,299.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17406600.0,305.96,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.53,306.02,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.56,305.8,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.41,305.76,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,305.3,1.0,1.0,2.66,305.3,284.95,305.32,299.27,305.32,305.88,305.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,57.41,0.0,13467.21,1.0,281.87,286.76,299.29,299.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17406900.0,305.99,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.53,306.06,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.56,305.83,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.41,305.79,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,305.39,1.0,1.0,2.66,305.39,284.95,305.4,299.28,305.4,305.92,305.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,57.53,0.0,13467.21,1.0,281.87,286.76,299.28,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17407200.0,306.02,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.53,306.1,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.56,305.86,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.41,305.82,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.56,305.48,297.15,293.15,0.0,0.0,305.47,1.0,1.0,2.66,305.47,284.95,305.48,299.29,305.48,305.95,305.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,57.55,0.0,13467.21,1.0,281.87,286.76,299.29,299.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17407500.0,306.04,297.15,293.15,0.0,0.0,305.55,1.0,1.0,0.53,306.14,297.15,293.15,0.0,0.0,305.55,1.0,1.0,0.56,305.89,297.15,293.15,0.0,0.0,305.55,1.0,1.0,0.41,305.85,297.15,293.15,0.0,0.0,305.55,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,305.55,1.0,1.0,2.66,305.55,284.95,305.57,299.3,305.57,305.98,305.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,57.56,0.0,13467.22,1.0,281.87,286.76,299.29,299.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17407800.0,306.07,297.15,293.15,0.0,0.0,305.64,1.0,1.0,0.53,306.18,297.15,293.15,0.0,0.0,305.64,1.0,1.0,0.56,305.92,297.15,293.15,0.0,0.0,305.64,1.0,1.0,0.41,305.88,297.15,293.15,0.0,0.0,305.64,1.0,1.0,0.56,305.54,297.15,293.15,0.0,0.0,305.64,1.0,1.0,2.66,305.64,284.95,305.65,299.31,305.65,306.01,305.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,57.57,0.0,13467.22,1.0,281.87,286.76,299.3,299.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17408100.0,306.05,297.15,293.15,0.0,0.0,305.72,0.96,1.0,0.9,306.16,297.15,293.15,0.0,0.0,305.72,0.96,1.0,0.95,305.91,297.15,293.15,0.0,0.0,305.72,0.96,1.0,0.7,305.87,297.15,293.15,0.0,0.0,305.72,0.96,1.0,0.95,305.57,297.15,293.15,0.0,0.0,305.71,0.31,0.05,0.28,305.72,284.95,305.73,299.32,305.73,306.01,305.72,1.0,0.9,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,1.0,0.0,0.0,449.93,410.0,52.45,0.0,8903.27,1.0,281.87,286.77,299.3,299.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17408400.0,306.1,297.15,293.15,0.0,0.0,305.8,0.98,1.0,0.9,306.22,297.15,293.15,0.0,0.0,305.8,0.98,1.0,0.95,305.97,297.15,293.15,0.0,0.0,305.8,0.98,1.0,0.7,305.92,297.15,293.15,0.0,0.0,305.8,0.98,1.0,0.95,305.62,297.15,293.15,0.0,0.0,305.79,0.32,0.05,0.28,305.8,284.95,305.82,299.33,305.82,306.06,305.8,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,416.22,410.0,56.87,0.0,8584.26,1.0,281.86,286.77,299.31,299.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17408700.0,306.13,297.15,293.15,0.0,0.0,305.88,0.98,1.0,0.9,306.26,297.15,293.15,0.0,0.0,305.88,0.98,1.0,0.95,306.01,297.15,293.15,0.0,0.0,305.88,0.98,1.0,0.7,305.97,297.15,293.15,0.0,0.0,305.88,0.98,1.0,0.95,305.66,297.15,293.15,0.0,0.0,305.88,0.32,0.05,0.28,305.88,284.95,305.9,299.34,305.9,306.1,305.88,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.98,410.0,57.49,0.0,8534.81,1.0,281.86,286.77,299.32,299.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17409000.0,306.17,297.15,293.15,0.0,0.0,305.97,0.98,1.0,0.9,306.3,297.15,293.15,0.0,0.0,305.97,0.98,1.0,0.95,306.04,297.15,293.15,0.0,0.0,305.97,0.98,1.0,0.7,306.01,297.15,293.15,0.0,0.0,305.97,0.98,1.0,0.95,305.68,297.15,293.15,0.0,0.0,305.96,0.32,0.05,0.28,305.96,284.95,305.98,299.36,305.98,306.14,305.97,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.15,410.0,57.58,0.0,8527.06,1.0,281.86,286.77,299.33,299.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17409300.0,306.2,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.9,306.33,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.95,306.07,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.7,306.04,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.95,305.7,297.15,293.15,0.0,0.0,306.04,0.32,0.05,0.28,306.05,284.95,306.07,299.37,306.07,306.17,306.05,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.02,410.0,57.6,0.0,8525.84,1.0,281.86,286.77,299.34,299.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17409600.0,306.23,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.9,306.36,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.95,306.11,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.7,306.07,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.95,305.72,297.15,293.15,0.0,0.0,306.13,0.32,0.05,0.28,306.13,284.95,306.15,299.39,306.15,306.2,306.13,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,57.61,0.0,8525.65,1.0,281.86,286.77,299.36,299.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17409900.0,306.2,297.15,293.15,0.0,0.0,306.23,0.87,1.0,0.91,306.33,297.15,293.15,0.0,0.0,306.23,0.87,1.0,0.96,306.07,297.15,293.15,0.0,0.0,306.24,0.36,0.05,0.07,306.03,297.15,293.15,0.0,0.0,306.24,0.33,0.05,0.09,305.68,297.15,293.15,0.0,0.0,306.24,0.28,0.05,0.33,306.23,284.95,306.23,299.4,306.23,306.21,306.23,1.0,0.78,1.0,1.0,0.0,1.0,2.83,2.83,0.0,2.19,1.0,0.0,0.0,610.15,410.0,44.53,0.0,4248.84,1.0,281.86,286.77,299.37,299.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17410200.0,306.25,297.15,293.15,0.0,0.0,306.26,0.92,1.0,0.91,306.38,297.15,293.15,0.0,0.0,306.26,0.92,1.0,0.95,306.1,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.05,306.05,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.06,305.72,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.3,306.26,284.95,306.32,299.42,306.27,306.26,306.26,1.0,0.7,0.0,0.0,1.0,1.0,2.72,0.0,2.72,-0.62,1.0,0.0,0.0,447.49,410.0,26.78,0.0,3233.61,1.0,281.86,286.77,299.39,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17410500.0,306.27,297.15,293.15,0.0,0.0,306.3,0.94,1.0,0.9,306.41,297.15,293.15,0.0,0.0,306.3,0.94,1.0,0.95,306.12,297.15,293.15,0.0,0.0,306.3,0.3,0.05,0.05,306.08,297.15,293.15,0.0,0.0,306.3,0.3,0.05,0.06,305.75,297.15,293.15,0.0,0.0,306.3,0.3,0.05,0.29,306.3,284.95,306.4,299.45,306.31,306.28,306.3,1.0,0.68,0.1,0.1,1.0,1.0,2.71,0.04,2.68,-0.58,1.0,0.0,0.0,417.4,410.0,27.15,0.0,3070.01,1.0,281.86,286.77,299.4,299.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17410800.0,306.29,297.15,293.15,0.0,0.0,306.33,0.94,1.0,0.9,306.43,297.15,293.15,0.0,0.0,306.33,0.94,1.0,0.95,306.14,297.15,293.15,0.0,0.0,306.33,0.3,0.05,0.05,306.1,297.15,293.15,0.0,0.0,306.33,0.3,0.05,0.06,305.77,297.15,293.15,0.0,0.0,306.33,0.3,0.05,0.29,306.33,284.95,306.48,299.47,306.34,306.3,306.33,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.06,2.65,-0.56,1.0,0.0,0.0,411.48,410.0,24.42,0.0,3037.93,1.0,281.86,286.77,299.42,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17411100.0,306.31,297.15,293.15,0.0,0.0,306.36,0.94,1.0,0.9,306.44,297.15,293.15,0.0,0.0,306.36,0.94,1.0,0.95,306.16,297.15,293.15,0.0,0.0,306.36,0.3,0.05,0.05,306.11,297.15,293.15,0.0,0.0,306.36,0.3,0.05,0.06,305.78,297.15,293.15,0.0,0.0,306.36,0.3,0.05,0.29,306.36,284.95,306.57,299.5,306.37,306.32,306.36,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.08,2.63,-0.53,1.0,0.0,0.0,410.31,410.0,22.64,0.0,3031.43,1.0,281.86,286.78,299.45,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17411400.0,306.33,297.15,293.15,0.0,0.0,306.39,0.94,1.0,0.9,306.45,297.15,293.15,0.0,0.0,306.39,0.94,1.0,0.95,306.17,297.15,293.15,0.0,0.0,306.39,0.3,0.05,0.05,306.12,297.15,293.15,0.0,0.0,306.39,0.3,0.05,0.06,305.79,297.15,293.15,0.0,0.0,306.39,0.3,0.05,0.29,306.39,284.95,306.65,299.52,306.4,306.33,306.39,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.1,2.61,-0.51,1.0,0.0,0.0,410.07,410.0,22.01,0.0,3029.98,1.0,281.86,286.78,299.47,299.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17411700.0,306.34,297.15,293.15,0.0,0.0,306.42,0.94,1.0,0.9,306.47,297.15,293.15,0.0,0.0,306.42,0.94,1.0,0.95,306.19,297.15,293.15,0.0,0.0,306.42,0.3,0.05,0.05,306.14,297.15,293.15,0.0,0.0,306.42,0.3,0.05,0.06,305.8,297.15,293.15,0.0,0.0,306.42,0.3,0.05,0.29,306.42,284.95,306.73,299.55,306.43,306.35,306.42,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.13,2.58,-0.49,1.0,0.0,0.0,410.03,410.0,22.24,0.0,3029.56,1.0,281.86,286.78,299.49,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17412000.0,306.36,297.15,293.15,0.0,0.0,306.45,0.94,1.0,0.9,306.48,297.15,293.15,0.0,0.0,306.45,0.94,1.0,0.95,306.21,297.15,293.15,0.0,0.0,306.45,0.3,0.05,0.05,306.15,297.15,293.15,0.0,0.0,306.45,0.3,0.05,0.06,305.81,297.15,293.15,0.0,0.0,306.45,0.3,0.05,0.29,306.45,284.95,306.82,299.57,306.47,306.36,306.46,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.15,2.56,-0.47,1.0,0.0,0.0,410.01,410.0,23.12,0.0,3029.37,1.0,281.86,286.78,299.52,299.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17412300.0,306.34,297.15,293.15,0.0,0.0,306.48,0.29,0.05,0.06,306.49,297.15,293.15,0.0,0.0,306.48,0.91,1.0,0.96,306.21,297.15,293.15,0.0,0.0,306.48,0.29,0.05,0.05,306.16,297.15,293.15,0.0,0.0,306.48,0.29,0.05,0.06,305.81,297.15,293.15,0.0,0.0,306.48,0.29,0.05,0.31,306.48,284.95,306.9,299.6,306.49,306.36,306.48,1.0,0.62,0.14,0.14,1.0,1.0,1.73,0.07,1.65,-0.32,1.0,0.0,0.0,461.14,398.0,10.41,0.0,1647.88,1.0,281.86,286.78,299.54,299.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17412600.0,306.36,297.15,293.15,0.0,0.0,306.5,0.3,0.05,0.06,306.52,297.15,293.15,0.0,0.0,306.51,0.93,1.0,0.95,306.24,297.15,293.15,0.0,0.0,306.5,0.3,0.05,0.05,306.18,297.15,293.15,0.0,0.0,306.5,0.3,0.05,0.06,305.83,297.15,293.15,0.0,0.0,306.5,0.3,0.05,0.3,306.51,284.95,306.98,299.62,306.52,306.39,306.51,1.0,0.58,0.16,0.16,1.0,1.0,1.7,0.1,1.6,-0.29,1.0,0.0,0.0,397.49,374.0,23.01,0.0,1430.9,1.0,281.86,286.78,299.57,299.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17412900.0,306.38,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.06,306.55,297.15,293.15,0.0,0.0,306.54,0.95,1.0,0.95,306.27,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.05,306.21,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.06,305.84,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.29,306.54,284.95,307.07,299.65,306.56,306.41,306.54,1.0,0.56,0.17,0.17,1.0,1.0,1.69,0.1,1.58,-0.29,1.0,0.0,0.0,360.86,338.0,26.7,0.0,1308.8,1.0,281.86,286.78,299.59,299.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17413200.0,306.4,297.15,293.15,0.0,0.0,306.58,0.31,0.05,0.06,306.58,297.15,293.15,0.0,0.0,306.58,0.96,1.0,0.95,306.3,297.15,293.15,0.0,0.0,306.58,0.31,0.05,0.04,306.23,297.15,293.15,0.0,0.0,306.58,0.31,0.05,0.06,305.86,297.15,293.15,0.0,0.0,306.58,0.31,0.05,0.28,306.58,284.95,307.15,299.67,306.6,306.44,306.58,1.0,0.54,0.17,0.17,1.0,1.0,1.67,0.11,1.56,-0.28,1.0,0.0,0.0,329.81,314.0,28.34,0.0,1206.8,1.0,281.86,286.78,299.62,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17413500.0,306.45,297.15,293.15,0.0,0.0,306.63,0.32,0.05,0.06,306.63,297.15,293.15,0.0,0.0,306.63,0.98,1.0,0.95,306.36,297.15,293.15,0.0,0.0,306.63,0.32,0.05,0.04,306.29,297.15,293.15,0.0,0.0,306.63,0.32,0.05,0.06,305.9,297.15,293.15,0.0,0.0,306.63,0.32,0.05,0.28,306.63,284.95,307.23,299.69,306.66,306.49,306.63,1.0,0.52,0.18,0.18,1.0,1.0,1.66,0.11,1.55,-0.27,1.0,0.0,0.0,300.0,278.0,37.82,0.0,1110.21,1.0,281.86,286.78,299.64,299.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17413800.0,306.49,297.15,293.15,0.0,0.0,306.68,0.33,0.05,0.05,306.67,297.15,293.15,0.0,0.0,306.69,0.99,1.0,0.95,306.4,297.15,293.15,0.0,0.0,306.68,0.33,0.05,0.04,306.33,297.15,293.15,0.0,0.0,306.68,0.33,0.05,0.06,305.93,297.15,293.15,0.0,0.0,306.68,0.33,0.05,0.27,306.69,284.95,307.32,299.71,306.72,306.54,306.69,1.0,0.5,0.19,0.19,1.0,1.0,1.65,0.12,1.53,-0.26,1.0,0.0,0.0,270.54,254.0,37.08,0.0,1015.99,1.0,281.86,286.78,299.66,299.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17414100.0,306.52,297.15,293.15,0.0,0.0,306.73,0.33,0.05,0.05,306.72,297.15,293.15,0.0,0.0,306.74,1.0,1.0,0.92,306.45,297.15,293.15,0.0,0.0,306.73,0.33,0.05,0.04,306.37,297.15,293.15,0.0,0.0,306.73,0.33,0.05,0.06,305.96,297.15,293.15,0.0,0.0,306.73,0.33,0.05,0.27,306.74,284.95,307.4,299.73,306.77,306.57,306.74,1.0,0.48,0.2,0.2,1.0,1.0,1.61,0.12,1.48,-0.25,1.0,0.0,0.0,243.39,218.0,34.89,0.0,902.27,1.0,281.86,286.78,299.68,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17414400.0,306.56,297.15,293.15,0.0,0.0,306.78,0.34,0.05,0.05,306.75,297.15,293.15,0.0,0.0,306.78,1.0,1.0,0.87,306.49,297.15,293.15,0.0,0.0,306.78,0.34,0.05,0.04,306.4,297.15,293.15,0.0,0.0,306.78,0.34,0.05,0.06,305.98,297.15,293.15,0.0,0.0,306.78,0.34,0.05,0.26,306.78,284.95,307.48,299.76,306.81,306.61,306.78,1.0,0.45,0.21,0.21,1.0,1.0,1.53,0.12,1.41,-0.24,1.0,0.0,0.0,216.02,194.0,33.19,0.0,768.64,1.0,281.86,286.79,299.71,299.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17414700.0,306.59,297.15,293.15,0.0,0.0,306.83,0.35,0.05,0.05,306.79,297.15,293.15,0.0,0.0,306.83,1.0,1.0,0.82,306.53,297.15,293.15,0.0,0.0,306.83,0.35,0.05,0.04,306.44,297.15,293.15,0.0,0.0,306.83,0.35,0.05,0.05,306.0,297.15,293.15,0.0,0.0,306.83,0.35,0.05,0.26,306.83,284.95,307.57,299.78,306.86,306.64,306.83,1.0,0.43,0.22,0.22,1.0,1.0,1.48,0.12,1.36,-0.23,1.0,0.0,0.0,196.22,188.0,32.64,0.0,676.2,1.0,281.86,286.79,299.73,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17415000.0,306.62,297.15,293.15,0.0,0.0,306.87,0.35,0.05,0.05,306.83,297.15,293.15,0.0,0.0,306.87,1.0,1.0,0.82,306.57,297.15,293.15,0.0,0.0,306.87,0.35,0.05,0.04,306.47,297.15,293.15,0.0,0.0,306.87,0.35,0.05,0.05,306.03,297.15,293.15,0.0,0.0,306.87,0.35,0.05,0.26,306.87,284.95,307.65,299.8,306.91,306.68,306.88,1.0,0.43,0.22,0.22,1.0,1.0,1.47,0.13,1.34,-0.22,1.0,0.0,0.0,193.71,194.0,32.91,0.0,664.75,1.0,281.86,286.79,299.75,299.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17415300.0,306.64,297.15,293.15,0.0,0.0,306.92,0.35,0.05,0.05,306.87,297.15,293.15,0.0,0.0,306.92,1.0,1.0,0.83,306.61,297.15,293.15,0.0,0.0,306.92,0.35,0.05,0.04,306.5,297.15,293.15,0.0,0.0,306.92,0.35,0.05,0.05,306.05,297.15,293.15,0.0,0.0,306.92,0.35,0.05,0.26,306.92,284.95,307.73,299.82,306.95,306.71,306.92,1.0,0.43,0.23,0.23,1.0,1.0,1.48,0.14,1.34,-0.21,1.0,0.0,0.0,197.45,203.0,32.7,0.0,681.83,1.0,281.86,286.79,299.77,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17415600.0,306.67,297.15,293.15,0.0,0.0,306.96,0.35,0.05,0.05,306.9,297.15,293.15,0.0,0.0,306.97,1.0,1.0,0.84,306.64,297.15,293.15,0.0,0.0,306.96,0.35,0.05,0.04,306.53,297.15,293.15,0.0,0.0,306.96,0.35,0.05,0.05,306.07,297.15,293.15,0.0,0.0,306.96,0.35,0.05,0.26,306.97,284.95,307.82,299.84,307.0,306.74,306.97,1.0,0.44,0.24,0.24,1.0,1.0,1.5,0.15,1.35,-0.21,1.0,0.0,0.0,203.59,209.0,31.96,0.0,710.12,1.0,281.86,286.79,299.79,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17415900.0,306.7,297.15,293.15,0.0,0.0,307.01,0.34,0.05,0.05,306.93,297.15,293.15,0.0,0.0,307.01,1.0,1.0,0.85,306.68,297.15,293.15,0.0,0.0,307.01,0.34,0.05,0.04,306.55,297.15,293.15,0.0,0.0,307.01,0.34,0.05,0.06,306.09,297.15,293.15,0.0,0.0,307.01,0.34,0.05,0.26,307.01,284.95,307.9,299.86,307.04,306.78,307.01,1.0,0.45,0.24,0.24,1.0,1.0,1.52,0.16,1.36,-0.2,1.0,0.0,0.0,210.64,218.0,30.89,0.0,743.08,1.0,281.86,286.79,299.81,299.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17416200.0,306.72,297.15,293.15,0.0,0.0,307.05,0.35,0.05,0.05,306.96,297.15,293.15,0.0,0.0,307.05,1.0,1.0,0.84,306.71,297.15,293.15,0.0,0.0,307.05,0.35,0.05,0.04,306.58,297.15,293.15,0.0,0.0,307.05,0.35,0.05,0.05,306.11,297.15,293.15,0.0,0.0,307.05,0.35,0.05,0.26,307.05,284.95,307.98,299.88,307.08,306.8,307.05,1.0,0.44,0.25,0.25,1.0,1.0,1.5,0.16,1.34,-0.19,1.0,0.0,0.0,204.96,194.0,29.25,0.0,716.48,1.0,281.86,286.79,299.83,299.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17416500.0,306.73,297.15,293.15,0.0,0.0,307.11,0.33,0.05,0.05,306.98,297.15,293.15,0.0,0.0,307.11,0.55,0.05,0.17,306.73,297.15,293.15,0.0,0.0,307.11,0.33,0.05,0.04,306.59,297.15,293.15,0.0,0.0,307.11,0.33,0.05,0.06,306.12,297.15,293.15,0.0,0.0,307.11,0.33,0.05,0.27,307.11,284.95,308.07,299.9,307.11,306.79,307.1,1.0,0.42,0.26,0.26,1.0,1.0,0.71,0.06,0.65,-0.13,1.0,0.0,0.0,253.11,203.0,30.35,0.0,325.78,1.0,281.86,286.79,299.85,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17416800.0,306.75,297.15,293.15,0.0,0.0,307.11,0.34,0.05,0.05,306.98,297.15,293.15,0.0,0.0,307.11,0.34,0.05,0.06,306.76,297.15,293.15,0.0,0.0,307.11,0.34,0.05,0.04,306.61,297.15,293.15,0.0,0.0,307.11,0.34,0.05,0.06,306.13,297.15,293.15,0.0,0.0,307.11,0.34,0.05,0.26,307.11,284.95,308.15,299.91,307.17,306.79,307.11,1.0,0.38,0.28,0.28,1.0,1.0,0.56,0.05,0.51,-0.1,1.0,0.0,0.0,208.83,179.0,21.82,0.0,209.75,1.0,281.86,286.79,299.87,299.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17417100.0,306.77,297.15,293.15,0.0,0.0,307.14,0.35,0.05,0.05,306.99,297.15,293.15,0.0,0.0,307.14,0.35,0.05,0.05,306.78,297.15,293.15,0.0,0.0,307.14,0.35,0.05,0.04,306.63,297.15,293.15,0.0,0.0,307.14,0.35,0.05,0.05,306.15,297.15,293.15,0.0,0.0,307.14,0.35,0.05,0.26,307.14,284.95,308.22,299.93,307.2,306.81,307.14,1.0,0.34,0.29,0.29,1.0,1.0,0.55,0.06,0.49,-0.1,1.0,0.0,0.0,173.77,143.0,23.5,0.0,171.38,1.0,281.86,286.79,299.89,299.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17417400.0,306.78,297.15,293.15,0.0,0.0,307.17,0.37,0.05,0.05,307.0,297.15,293.15,0.0,0.0,307.17,0.37,0.05,0.05,306.8,297.15,293.15,0.0,0.0,307.17,0.37,0.05,0.04,306.65,297.15,293.15,0.0,0.0,307.17,0.37,0.05,0.05,306.16,297.15,293.15,0.0,0.0,307.17,0.37,0.05,0.25,307.17,284.95,308.25,299.96,307.22,306.82,307.17,1.0,0.32,0.3,0.3,1.0,1.0,0.54,0.06,0.48,-0.09,1.0,0.0,0.0,143.44,119.0,21.17,0.0,139.55,1.0,281.86,286.8,299.91,299.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17417700.0,306.79,297.15,293.15,0.0,0.0,307.2,0.39,0.05,0.05,307.01,297.15,293.15,0.0,0.0,307.2,0.39,0.05,0.05,306.82,297.15,293.15,0.0,0.0,307.2,0.39,0.05,0.04,306.66,297.15,293.15,0.0,0.0,307.2,0.39,0.05,0.05,306.17,297.15,293.15,0.0,0.0,307.2,0.39,0.05,0.25,307.2,284.95,308.25,299.98,307.24,306.83,307.2,1.0,0.28,0.31,0.31,1.0,1.0,0.52,0.06,0.46,-0.09,1.0,0.0,0.0,114.82,83.0,17.0,0.0,110.69,1.0,281.86,286.8,299.93,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17418000.0,306.8,297.15,293.15,0.0,0.0,307.21,0.41,0.05,0.05,307.02,297.15,293.15,0.0,0.0,307.21,0.41,0.05,0.05,306.83,297.15,293.15,0.0,0.0,307.21,0.41,0.05,0.04,306.67,297.15,293.15,0.0,0.0,307.21,0.41,0.05,0.05,306.18,297.15,293.15,0.0,0.0,307.21,0.41,0.05,0.24,307.21,284.95,308.23,300.0,307.25,306.84,307.22,1.0,0.25,0.32,0.32,1.0,1.0,0.51,0.06,0.45,-0.08,1.0,0.0,0.0,87.2,47.0,12.25,0.0,83.91,1.0,281.86,286.8,299.95,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17418300.0,306.81,297.15,293.15,0.0,0.0,307.23,0.45,0.05,0.05,307.03,297.15,293.15,0.0,0.0,307.23,0.45,0.05,0.05,306.85,297.15,293.15,0.0,0.0,307.23,0.45,0.05,0.04,306.68,297.15,293.15,0.0,0.0,307.23,0.45,0.05,0.05,306.19,297.15,293.15,0.0,0.0,307.23,0.45,0.05,0.24,307.23,284.95,308.2,300.03,307.25,306.85,307.23,1.0,0.21,0.33,0.33,1.0,1.0,0.5,0.07,0.44,-0.08,1.0,0.0,0.0,60.78,25.0,7.64,0.0,59.28,1.0,281.86,286.8,299.98,299.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17418600.0,306.81,297.15,293.15,0.0,0.0,307.23,0.49,0.05,0.05,307.03,297.15,293.15,0.0,0.0,307.23,0.49,0.05,0.05,306.86,297.15,293.15,0.0,0.0,307.23,0.49,0.05,0.04,306.69,297.15,293.15,0.0,0.0,307.23,0.49,0.05,0.05,306.2,297.15,293.15,0.0,0.0,307.23,0.49,0.05,0.23,307.23,284.95,308.14,300.05,307.24,306.86,307.23,1.0,0.19,0.34,0.34,1.0,1.0,0.5,0.07,0.43,-0.08,1.0,0.0,0.0,43.36,25.0,3.39,0.0,43.57,1.0,281.86,286.8,300.0,300.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17418900.0,306.82,297.15,293.15,0.0,0.0,307.23,0.51,0.05,0.05,307.04,297.15,293.15,0.0,0.0,307.23,0.51,0.05,0.05,306.87,297.15,293.15,0.0,0.0,307.23,0.51,0.05,0.04,306.7,297.15,293.15,0.0,0.0,307.23,0.51,0.05,0.05,306.21,297.15,293.15,0.0,0.0,307.23,0.51,0.05,0.23,307.23,284.95,308.08,300.08,307.23,306.87,307.23,1.0,0.17,0.35,0.35,1.0,1.0,0.49,0.07,0.42,-0.07,1.0,0.0,0.0,35.15,25.0,0.0,0.0,36.31,1.0,281.86,286.8,300.02,300.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17419200.0,306.83,297.15,293.15,0.0,0.0,307.23,0.52,0.05,0.05,307.05,297.15,293.15,0.0,0.0,307.23,0.52,0.05,0.05,306.88,297.15,293.15,0.0,0.0,307.23,0.52,0.05,0.04,306.7,297.15,293.15,0.0,0.0,307.23,0.52,0.05,0.05,306.22,297.15,293.15,0.0,0.0,307.23,0.52,0.05,0.23,307.23,284.95,308.01,300.1,307.21,306.88,307.23,1.0,0.16,0.36,0.36,1.0,1.0,0.49,0.08,0.41,-0.07,1.0,0.0,0.0,30.82,25.0,0.0,0.0,32.52,1.0,281.86,286.8,300.05,300.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17419500.0,306.84,297.15,293.15,0.0,0.0,307.22,0.53,0.05,0.05,307.05,297.15,293.15,0.0,0.0,307.22,0.53,0.05,0.05,306.89,297.15,293.15,0.0,0.0,307.22,0.53,0.05,0.04,306.71,297.15,293.15,0.0,0.0,307.22,0.53,0.05,0.05,306.22,297.15,293.15,0.0,0.0,307.22,0.53,0.05,0.23,307.22,284.95,307.94,300.12,307.2,306.89,307.22,1.0,0.16,0.37,0.37,1.0,1.0,0.49,0.08,0.41,-0.06,1.0,0.0,0.0,28.41,25.0,0.0,0.0,30.41,1.0,281.86,286.8,300.07,300.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17419800.0,306.84,297.15,293.15,0.0,0.0,307.21,0.53,0.05,0.05,307.06,297.15,293.15,0.0,0.0,307.21,0.53,0.05,0.05,306.91,297.15,293.15,0.0,0.0,307.21,0.53,0.05,0.04,306.72,297.15,293.15,0.0,0.0,307.21,0.53,0.05,0.05,306.23,297.15,293.15,0.0,0.0,307.21,0.53,0.05,0.23,307.21,284.95,307.87,300.14,307.19,306.89,307.21,1.0,0.16,0.38,0.38,1.0,1.0,0.49,0.09,0.4,-0.06,1.0,0.0,0.0,27.02,25.0,0.0,0.0,29.21,1.0,281.85,286.8,300.09,300.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17420100.0,306.85,297.15,293.15,0.0,0.0,307.19,0.54,0.05,0.05,307.07,297.15,293.15,0.0,0.0,307.19,0.54,0.05,0.05,306.92,297.15,293.15,0.0,0.0,307.19,0.54,0.05,0.04,306.73,297.15,293.15,0.0,0.0,307.19,0.54,0.05,0.05,306.24,297.15,293.15,0.0,0.0,307.19,0.54,0.05,0.23,307.19,284.95,307.8,300.17,307.17,306.9,307.19,1.0,0.15,0.39,0.39,1.0,1.0,0.49,0.09,0.4,-0.06,1.0,0.0,0.0,26.21,25.0,0.0,0.0,28.5,1.0,281.85,286.8,300.12,300.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17420400.0,306.86,297.15,293.15,0.0,0.0,307.18,0.54,0.05,0.05,307.08,297.15,293.15,0.0,0.0,307.18,0.54,0.05,0.05,306.94,297.15,293.15,0.0,0.0,307.18,0.54,0.05,0.04,306.74,297.15,293.15,0.0,0.0,307.18,0.54,0.05,0.05,306.25,297.15,293.15,0.0,0.0,307.18,0.54,0.05,0.23,307.18,284.95,307.75,300.18,307.17,306.91,307.18,1.0,0.15,0.39,0.39,1.0,1.0,0.49,0.1,0.39,-0.05,1.0,0.0,0.0,25.73,25.0,0.0,0.0,28.09,1.0,281.85,286.81,300.14,300.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17420700.0,306.87,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.05,307.08,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.05,306.95,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.04,306.75,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.05,306.26,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.23,307.17,284.95,307.7,300.2,307.16,306.93,307.17,1.0,0.15,0.4,0.4,1.0,1.0,0.49,0.1,0.39,-0.05,1.0,0.0,0.0,25.44,25.0,0.0,0.0,27.83,1.0,281.85,286.81,300.16,300.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17421000.0,306.88,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.05,307.09,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.05,306.97,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.04,306.77,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.05,306.27,297.15,293.15,0.0,0.0,307.17,0.54,0.05,0.23,307.17,284.95,307.65,300.23,307.15,306.94,307.16,1.0,0.15,0.41,0.41,1.0,1.0,0.49,0.1,0.38,-0.04,1.0,0.0,0.0,25.27,25.0,0.0,0.0,27.68,1.0,281.85,286.81,300.18,300.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17421300.0,306.89,297.15,293.15,0.0,0.0,307.16,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.16,0.54,0.05,0.05,306.99,297.15,293.15,0.0,0.0,307.16,0.54,0.05,0.04,306.78,297.15,293.15,0.0,0.0,307.16,0.54,0.05,0.05,306.28,297.15,293.15,0.0,0.0,307.16,0.54,0.05,0.23,307.16,284.95,307.6,300.25,307.15,306.95,307.16,1.0,0.15,0.42,0.42,1.0,1.0,0.49,0.11,0.38,-0.04,1.0,0.0,0.0,25.16,25.0,0.0,0.0,27.59,1.0,281.85,286.81,300.2,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17421600.0,306.9,297.15,293.15,0.0,0.0,307.15,0.54,0.05,0.05,307.11,297.15,293.15,0.0,0.0,307.15,0.54,0.05,0.05,307.01,297.15,293.15,0.0,0.0,307.15,0.54,0.05,0.04,306.79,297.15,293.15,0.0,0.0,307.15,0.54,0.05,0.05,306.29,297.15,293.15,0.0,0.0,307.15,0.54,0.05,0.23,307.15,284.95,307.55,300.28,307.14,306.96,307.15,1.0,0.15,0.43,0.43,1.0,1.0,0.49,0.11,0.38,-0.03,1.0,0.0,0.0,25.1,25.0,0.0,0.0,27.54,1.0,281.85,286.81,300.22,300.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17421900.0,306.91,297.15,293.15,0.0,0.0,307.14,0.54,0.05,0.05,307.12,297.15,293.15,0.0,0.0,307.14,0.54,0.05,0.05,307.03,297.15,293.15,0.0,0.0,307.14,0.54,0.05,0.04,306.8,297.15,293.15,0.0,0.0,307.14,0.54,0.05,0.05,306.3,297.15,293.15,0.0,0.0,307.14,0.54,0.05,0.23,307.14,284.95,307.5,300.3,307.13,306.98,307.14,1.0,0.15,0.44,0.44,1.0,1.0,0.49,0.12,0.37,-0.03,1.0,0.0,0.0,25.06,25.0,0.0,0.0,27.5,1.0,281.85,286.81,300.25,300.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17422200.0,306.92,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.05,307.13,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.05,307.04,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.04,306.81,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.05,306.31,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.23,307.13,284.95,307.45,300.33,307.12,306.99,307.13,1.0,0.15,0.44,0.44,1.0,1.0,0.49,0.12,0.37,-0.02,1.0,0.0,0.0,25.04,25.0,0.0,0.0,27.48,1.0,281.85,286.81,300.27,300.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
