time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17422500.0,306.93,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.05,307.14,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.05,307.06,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.04,306.82,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.05,306.32,297.15,293.15,0.0,0.0,307.13,0.54,0.05,0.23,307.13,284.95,307.39,300.35,307.11,307.0,307.13,1.0,0.15,0.45,0.45,1.0,1.0,0.49,0.12,0.36,-0.02,1.0,0.0,0.0,25.02,25.0,0.0,0.0,27.47,1.0,281.85,286.81,300.3,300.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17422800.0,306.94,297.15,293.15,0.0,0.0,307.12,0.54,0.05,0.05,307.14,297.15,293.15,0.0,0.0,307.12,0.54,0.05,0.05,307.07,297.15,293.15,0.0,0.0,307.12,0.54,0.05,0.04,306.83,297.15,293.15,0.0,0.0,307.12,0.54,0.05,0.05,306.33,297.15,293.15,0.0,0.0,307.12,0.54,0.05,0.23,307.12,284.95,307.34,300.38,307.1,307.01,307.12,1.0,0.15,0.46,0.46,1.0,1.0,0.49,0.13,0.36,-0.01,1.0,0.0,0.0,25.02,25.0,0.0,0.0,27.46,1.0,281.85,286.81,300.32,300.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17423100.0,306.94,297.15,293.15,0.0,0.0,307.11,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.11,0.54,0.05,0.05,307.08,297.15,293.15,0.0,0.0,307.11,0.54,0.05,0.04,306.84,297.15,293.15,0.0,0.0,307.11,0.54,0.05,0.05,306.33,297.15,293.15,0.0,0.0,307.11,0.54,0.05,0.23,307.11,284.95,307.29,300.4,307.09,307.01,307.11,1.0,0.15,0.47,0.47,1.0,1.0,0.49,0.13,0.36,-0.01,1.0,0.0,0.0,25.01,25.0,0.0,0.0,27.45,1.0,281.85,286.81,300.35,300.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17423400.0,306.95,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,307.09,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.04,306.84,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,306.34,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.23,307.1,284.95,307.24,300.42,307.08,307.02,307.1,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.13,0.35,-0.01,1.0,0.0,0.0,25.01,25.0,0.0,0.0,27.45,1.0,281.85,286.82,300.37,300.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17423700.0,306.95,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.04,306.85,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,306.35,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.23,307.09,284.95,307.19,300.43,307.07,307.02,307.09,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.14,0.35,0.0,1.0,0.0,0.0,25.01,25.0,0.0,0.0,27.44,1.0,281.85,286.82,300.39,300.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17424000.0,306.95,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.04,306.85,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,306.35,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.23,307.08,284.95,307.15,300.45,307.06,307.03,307.08,1.0,0.15,0.49,0.49,1.0,1.0,0.49,0.14,0.35,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.44,1.0,281.85,286.82,300.41,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17424300.0,306.96,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,307.16,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,306.36,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.23,307.07,284.95,307.12,300.45,307.06,307.03,307.07,1.0,0.15,0.5,0.5,1.0,1.0,0.49,0.14,0.34,0.0,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.44,1.0,281.85,286.82,300.42,300.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17424600.0,306.96,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,306.36,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.23,307.06,284.95,307.12,300.42,307.06,307.03,307.06,1.0,0.15,0.5,0.5,1.0,1.0,0.49,0.15,0.34,0.01,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.44,1.0,281.85,286.82,300.43,300.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17424900.0,306.96,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,306.37,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.23,307.06,284.95,307.13,300.38,307.06,307.03,307.06,1.0,0.15,0.51,0.51,1.0,1.0,0.49,0.15,0.34,0.01,1.0,0.0,0.0,25.0,25.0,0.78,0.0,27.44,1.0,281.85,286.82,300.42,300.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17425200.0,306.96,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,306.37,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.23,307.06,284.95,307.15,300.32,307.07,307.03,307.06,1.0,0.15,0.52,0.52,1.0,1.0,0.49,0.15,0.33,0.01,1.0,0.0,0.0,25.0,25.0,3.4,0.0,27.44,1.0,281.85,286.82,300.39,300.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17425500.0,306.96,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.05,306.37,297.15,293.15,0.0,0.0,307.06,0.54,0.05,0.23,307.06,284.95,307.18,300.24,307.08,307.03,307.06,1.0,0.15,0.53,0.53,1.0,1.0,0.49,0.16,0.33,0.01,1.0,0.0,0.0,25.0,25.0,5.61,0.0,27.44,1.0,281.85,286.82,300.35,300.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17425800.0,306.96,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,307.1,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,306.38,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.23,307.07,284.95,307.21,300.16,307.09,307.03,307.07,1.0,0.15,0.53,0.53,1.0,1.0,0.49,0.16,0.33,0.01,1.0,0.0,0.0,25.0,25.0,7.16,0.0,27.44,1.0,281.85,286.82,300.3,300.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17426100.0,306.96,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,307.15,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,307.09,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,306.38,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.23,307.08,284.95,307.24,300.07,307.1,307.03,307.08,1.0,0.15,0.54,0.54,1.0,1.0,0.49,0.16,0.33,0.02,1.0,0.0,0.0,25.0,25.0,7.84,0.0,27.43,1.0,281.85,286.82,300.23,300.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17426400.0,306.96,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,307.14,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,307.09,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.05,306.38,297.15,293.15,0.0,0.0,307.08,0.54,0.05,0.23,307.08,284.95,307.26,299.98,307.1,307.02,307.09,1.0,0.15,0.55,0.55,1.0,1.0,0.49,0.17,0.32,0.02,1.0,0.0,0.0,25.0,25.0,7.51,0.0,27.43,1.0,281.85,286.82,300.16,300.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17426700.0,306.96,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,307.14,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,307.09,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,306.38,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.23,307.09,284.95,307.27,299.89,307.11,307.02,307.09,1.0,0.15,0.55,0.55,1.0,1.0,0.49,0.17,0.32,0.02,1.0,0.0,0.0,25.0,25.0,6.02,0.0,27.43,1.0,281.85,286.83,300.08,300.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17427000.0,306.96,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,307.14,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,307.08,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,306.39,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.23,307.1,284.95,307.25,299.81,307.1,307.02,307.1,1.0,0.15,0.56,0.56,1.0,1.0,0.49,0.17,0.32,0.02,1.0,0.0,0.0,25.0,25.0,3.26,0.0,27.43,1.0,281.85,286.83,299.99,300.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17427300.0,306.96,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,307.14,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,307.08,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.05,306.39,297.15,293.15,0.0,0.0,307.1,0.54,0.05,0.23,307.1,284.95,307.22,299.73,307.09,307.02,307.1,1.0,0.15,0.56,0.56,1.0,1.0,0.49,0.17,0.32,0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,281.85,286.83,299.91,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17427600.0,306.95,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,307.14,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,307.07,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.05,306.39,297.15,293.15,0.0,0.0,307.09,0.54,0.05,0.23,307.09,284.95,307.15,299.67,307.07,307.02,307.09,1.0,0.15,0.57,0.57,1.0,1.0,0.49,0.17,0.32,0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,281.85,286.83,299.84,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17427900.0,306.95,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,307.13,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,307.07,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.04,306.86,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.05,306.39,297.15,293.15,0.0,0.0,307.07,0.54,0.05,0.23,307.07,284.95,307.07,299.62,307.03,307.01,307.07,1.0,0.15,0.58,0.58,1.0,1.0,0.49,0.18,0.31,0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,281.85,286.83,299.77,299.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17428200.0,306.94,297.15,293.15,0.0,0.0,307.05,0.54,0.05,0.05,307.12,297.15,293.15,0.0,0.0,307.05,0.54,0.05,0.05,307.06,297.15,293.15,0.0,0.0,307.05,0.54,0.05,0.04,306.85,297.15,293.15,0.0,0.0,307.05,0.54,0.05,0.05,306.39,297.15,293.15,0.0,0.0,307.05,0.54,0.05,0.23,307.05,284.95,306.98,299.58,307.0,307.0,307.05,1.0,0.15,0.58,0.58,1.0,1.0,0.49,0.18,0.31,0.03,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,281.85,286.83,299.71,299.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17428500.0,306.93,297.15,293.15,0.0,0.0,307.02,0.54,0.05,0.05,307.11,297.15,293.15,0.0,0.0,307.02,0.54,0.05,0.05,307.05,297.15,293.15,0.0,0.0,307.02,0.54,0.05,0.04,306.84,297.15,293.15,0.0,0.0,307.02,0.54,0.05,0.05,306.38,297.15,293.15,0.0,0.0,307.02,0.54,0.05,0.23,307.02,284.95,306.9,299.56,306.96,306.99,307.02,1.0,0.15,0.59,0.59,1.0,1.0,0.49,0.18,0.31,0.04,1.0,0.0,0.0,25.0,25.0,0.0,0.0,27.43,1.0,281.85,286.83,299.66,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17428800.0,306.92,297.15,293.15,0.0,0.0,306.98,0.58,0.05,0.05,307.1,297.15,293.15,0.0,0.0,306.98,1.0,1.0,0.24,307.03,297.15,293.15,0.0,0.0,306.98,0.58,0.05,0.04,306.83,297.15,293.15,0.0,0.0,306.98,0.58,0.05,0.05,306.37,297.15,293.15,0.0,0.0,306.98,0.58,0.05,0.23,306.98,284.95,306.82,299.53,306.93,306.99,306.98,1.0,0.16,0.6,0.6,1.0,1.0,0.71,0.26,0.45,0.07,1.0,0.0,0.0,20.67,43.0,0.0,0.0,45.91,1.0,281.85,286.83,299.62,299.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17429100.0,306.91,297.15,293.15,0.0,0.0,306.93,0.5,0.05,0.05,307.08,297.15,293.15,0.0,0.0,306.93,1.0,1.0,0.36,307.02,297.15,293.15,0.0,0.0,306.93,0.5,0.05,0.04,306.81,297.15,293.15,0.0,0.0,306.93,0.5,0.05,0.05,306.37,297.15,293.15,0.0,0.0,306.93,0.5,0.05,0.23,306.93,284.95,306.73,299.52,306.89,306.98,306.93,1.0,0.22,0.59,0.59,1.0,1.0,0.86,0.32,0.55,0.09,1.0,0.0,0.0,40.07,97.0,0.0,0.0,95.06,1.0,281.85,286.83,299.59,299.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17429400.0,306.9,297.15,293.15,0.0,0.0,306.88,0.46,0.05,0.05,307.06,297.15,293.15,0.0,0.0,306.88,1.0,1.0,0.44,307.0,297.15,293.15,0.0,0.0,306.88,1.0,1.0,0.33,306.8,297.15,293.15,0.0,0.0,306.88,0.46,0.05,0.05,306.36,297.15,293.15,0.0,0.0,306.88,0.46,0.05,0.23,306.88,284.95,306.65,299.5,306.85,306.97,306.88,1.0,0.3,0.58,0.58,1.0,1.0,1.32,0.5,0.82,0.18,1.0,0.0,0.0,63.94,135.0,0.0,0.0,272.7,1.0,281.85,286.83,299.56,299.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17429700.0,306.89,297.15,293.15,0.0,0.0,306.83,0.4,0.05,0.05,307.04,297.15,293.15,0.0,0.0,306.83,1.0,1.0,0.6,306.98,297.15,293.15,0.0,0.0,306.83,1.0,1.0,0.44,306.79,297.15,293.15,0.0,0.0,306.83,0.4,0.05,0.05,306.35,297.15,293.15,0.0,0.0,306.83,0.4,0.05,0.24,306.83,284.95,306.57,299.49,306.81,306.96,306.83,1.0,0.38,0.56,0.56,1.0,1.0,1.66,0.62,1.04,0.24,1.0,0.0,0.0,114.01,195.0,0.0,0.0,581.83,1.0,281.85,286.84,299.54,299.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17430000.0,306.87,297.15,293.15,0.0,0.0,306.79,0.37,0.05,0.05,307.02,297.15,293.15,0.0,0.0,306.79,1.0,1.0,0.74,306.96,297.15,293.15,0.0,0.0,306.79,1.0,1.0,0.55,306.77,297.15,293.15,0.0,0.0,306.79,0.37,0.05,0.05,306.34,297.15,293.15,0.0,0.0,306.79,0.37,0.05,0.25,306.79,284.95,306.48,299.48,306.77,306.94,306.79,1.0,0.46,0.54,0.54,1.0,1.0,1.97,0.73,1.24,0.28,1.0,0.0,0.0,172.13,235.0,0.0,0.0,1014.94,1.0,281.85,286.84,299.52,299.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17430300.0,306.85,297.15,293.15,0.0,0.0,306.73,1.0,1.0,0.69,307.0,297.15,293.15,0.0,0.0,306.73,1.0,1.0,0.73,306.95,297.15,293.15,0.0,0.0,306.73,1.0,1.0,0.54,306.77,297.15,293.15,0.0,0.0,306.74,0.37,0.05,0.05,306.34,297.15,293.15,0.0,0.0,306.74,0.37,0.05,0.25,306.73,284.95,306.4,299.46,306.72,306.92,306.73,1.0,0.56,0.51,0.51,1.0,1.0,2.72,1.01,1.71,0.4,1.0,0.0,0.0,191.03,295.0,0.0,0.0,2036.36,1.0,281.85,286.84,299.5,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17430600.0,306.83,297.15,293.15,0.0,0.0,306.7,1.0,1.0,0.82,306.98,297.15,293.15,0.0,0.0,306.7,1.0,1.0,0.86,306.92,297.15,293.15,0.0,0.0,306.7,1.0,1.0,0.64,306.75,297.15,293.15,0.0,0.0,306.7,0.34,0.05,0.06,306.32,297.15,293.15,0.0,0.0,306.7,0.34,0.05,0.26,306.7,284.95,306.32,299.44,306.7,306.89,306.7,1.0,0.66,0.45,0.45,1.0,1.0,3.17,1.08,2.08,0.37,1.0,0.0,0.0,264.53,335.0,0.0,0.0,3237.27,1.0,281.85,286.84,299.48,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17430900.0,306.8,297.15,293.15,0.0,0.0,306.67,0.99,1.0,0.9,306.95,297.15,293.15,0.0,0.0,306.67,0.99,1.0,0.95,306.9,297.15,293.15,0.0,0.0,306.67,0.99,1.0,0.7,306.73,297.15,293.15,0.0,0.0,306.67,0.32,0.05,0.06,306.3,297.15,293.15,0.0,0.0,306.67,0.32,0.05,0.27,306.67,284.95,306.23,299.42,306.67,306.87,306.67,1.0,0.72,0.42,0.42,1.0,1.0,3.46,1.1,2.35,0.32,1.0,0.0,0.0,333.32,389.0,0.0,0.0,4320.07,1.0,281.85,286.84,299.47,299.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17431200.0,306.78,297.15,293.15,0.0,0.0,306.64,0.96,1.0,0.9,306.92,297.15,293.15,0.0,0.0,306.64,0.96,1.0,0.95,306.87,297.15,293.15,0.0,0.0,306.64,0.96,1.0,0.7,306.7,297.15,293.15,0.0,0.0,306.65,0.31,0.05,0.06,306.28,297.15,293.15,0.0,0.0,306.65,0.31,0.05,0.28,306.64,284.95,306.15,299.39,306.64,306.84,306.64,1.0,0.75,0.39,0.39,1.0,1.0,3.48,1.03,2.45,0.25,1.0,0.0,0.0,393.58,410.0,0.0,0.0,4740.96,1.0,281.85,286.84,299.44,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17431500.0,306.76,297.15,293.15,0.0,0.0,306.62,0.96,1.0,0.9,306.9,297.15,293.15,0.0,0.0,306.62,0.96,1.0,0.95,306.85,297.15,293.15,0.0,0.0,306.62,0.96,1.0,0.7,306.68,297.15,293.15,0.0,0.0,306.62,0.31,0.05,0.06,306.27,297.15,293.15,0.0,0.0,306.62,0.31,0.05,0.29,306.62,284.95,306.07,299.34,306.61,306.82,306.62,1.0,0.76,0.38,0.38,1.0,1.0,3.49,0.99,2.5,0.2,1.0,0.0,0.0,406.95,410.0,0.0,0.0,4835.36,1.0,281.84,286.84,299.42,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17431800.0,306.74,297.15,293.15,0.0,0.0,306.59,0.95,1.0,0.9,306.88,297.15,293.15,0.0,0.0,306.59,0.95,1.0,0.95,306.83,297.15,293.15,0.0,0.0,306.59,0.95,1.0,0.7,306.67,297.15,293.15,0.0,0.0,306.59,0.31,0.05,0.06,306.25,297.15,293.15,0.0,0.0,306.59,0.31,0.05,0.29,306.59,284.95,305.98,299.28,306.58,306.8,306.59,1.0,0.76,0.36,0.36,1.0,1.0,3.49,0.94,2.55,0.15,1.0,0.0,0.0,409.42,410.0,0.0,0.0,4853.17,1.0,281.84,286.84,299.38,299.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17432100.0,306.72,297.15,293.15,0.0,0.0,306.56,0.95,1.0,0.9,306.86,297.15,293.15,0.0,0.0,306.56,0.95,1.0,0.95,306.82,297.15,293.15,0.0,0.0,306.56,0.95,1.0,0.7,306.65,297.15,293.15,0.0,0.0,306.57,0.31,0.05,0.06,306.24,297.15,293.15,0.0,0.0,306.57,0.31,0.05,0.29,306.57,284.95,305.9,299.21,306.56,306.79,306.56,1.0,0.76,0.35,0.35,1.0,1.0,3.49,0.89,2.59,0.11,1.0,0.0,0.0,409.88,410.0,0.0,0.0,4856.74,1.0,281.84,286.84,299.33,299.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17432400.0,306.71,297.15,293.15,0.0,0.0,306.54,0.95,1.0,0.9,306.85,297.15,293.15,0.0,0.0,306.54,0.95,1.0,0.95,306.8,297.15,293.15,0.0,0.0,306.54,0.95,1.0,0.7,306.64,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.06,306.23,297.15,293.15,0.0,0.0,306.54,0.31,0.05,0.29,306.54,284.95,305.82,299.13,306.54,306.77,306.54,1.0,0.76,0.33,0.33,1.0,1.0,3.49,0.85,2.63,0.07,1.0,0.0,0.0,409.96,410.0,0.0,0.0,4857.67,1.0,281.84,286.84,299.28,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17432700.0,306.71,297.15,293.15,0.0,0.0,306.51,1.0,1.0,0.83,306.85,297.15,293.15,0.0,0.0,306.51,1.0,1.0,0.88,306.8,297.15,293.15,0.0,0.0,306.51,1.0,1.0,0.65,306.64,297.15,293.15,0.0,0.0,306.51,1.0,1.0,0.88,306.24,297.15,293.15,0.0,0.0,306.5,0.34,0.05,0.26,306.51,284.95,305.73,299.05,306.51,306.75,306.51,1.0,0.81,0.32,0.32,1.0,1.0,4.2,1.02,3.18,0.07,1.0,0.0,0.0,320.25,410.0,0.0,0.0,6524.06,1.0,281.84,286.85,299.21,299.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17433000.0,306.65,297.15,293.15,0.0,0.0,305.78,1.0,1.0,0.5,306.82,297.15,293.15,0.0,0.0,305.78,1.0,1.0,0.52,306.76,297.15,293.15,0.0,0.0,305.78,1.0,1.0,0.39,306.58,297.15,293.15,0.0,0.0,305.78,1.0,1.0,0.52,306.2,297.15,293.15,0.0,0.0,305.78,1.0,1.0,2.48,305.78,284.95,305.65,298.96,305.65,306.71,305.77,1.0,0.94,1.0,1.0,0.0,1.0,5.29,5.29,0.0,4.09,1.0,0.0,0.0,258.32,410.0,0.0,0.0,10868.5,1.0,281.84,286.85,299.14,299.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17433300.0,306.49,297.15,293.15,0.0,0.0,305.59,1.0,1.0,0.53,306.68,297.15,293.15,0.0,0.0,305.59,1.0,1.0,0.56,306.61,297.15,293.15,0.0,0.0,305.59,1.0,1.0,0.41,306.43,297.15,293.15,0.0,0.0,305.59,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,305.59,1.0,1.0,2.66,305.59,284.95,305.57,298.87,305.57,306.56,305.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.37,1.0,281.84,286.85,299.06,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17433600.0,306.39,297.15,293.15,0.0,0.0,305.5,1.0,1.0,0.53,306.58,297.15,293.15,0.0,0.0,305.5,1.0,1.0,0.56,306.52,297.15,293.15,0.0,0.0,305.5,1.0,1.0,0.41,306.33,297.15,293.15,0.0,0.0,305.5,1.0,1.0,0.56,305.91,297.15,293.15,0.0,0.0,305.5,1.0,1.0,2.66,305.5,284.95,305.48,298.79,305.48,306.46,305.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.35,1.0,281.84,286.85,298.98,298.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17433900.0,306.33,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.53,306.53,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.56,306.46,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.41,306.27,297.15,293.15,0.0,0.0,305.41,1.0,1.0,0.56,305.85,297.15,293.15,0.0,0.0,305.41,1.0,1.0,2.66,305.41,284.95,305.4,298.7,305.4,306.4,305.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.33,1.0,281.84,286.85,298.9,298.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17434200.0,306.29,297.15,293.15,0.0,0.0,305.33,1.0,1.0,0.53,306.48,297.15,293.15,0.0,0.0,305.33,1.0,1.0,0.56,306.41,297.15,293.15,0.0,0.0,305.33,1.0,1.0,0.41,306.22,297.15,293.15,0.0,0.0,305.33,1.0,1.0,0.56,305.8,297.15,293.15,0.0,0.0,305.33,1.0,1.0,2.66,305.33,284.95,305.32,298.63,305.32,306.36,305.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.31,1.0,281.84,286.85,298.82,298.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17434500.0,306.24,297.15,293.15,0.0,0.0,305.25,1.0,1.0,0.53,306.44,297.15,293.15,0.0,0.0,305.25,1.0,1.0,0.56,306.37,297.15,293.15,0.0,0.0,305.25,1.0,1.0,0.41,306.18,297.15,293.15,0.0,0.0,305.25,1.0,1.0,0.56,305.76,297.15,293.15,0.0,0.0,305.25,1.0,1.0,2.66,305.25,284.95,305.23,298.57,305.23,306.32,305.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.3,1.0,281.84,286.85,298.74,298.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17434800.0,306.2,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.53,306.4,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.56,306.33,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.41,306.15,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.56,305.72,297.15,293.15,0.0,0.0,305.16,1.0,1.0,2.66,305.16,284.95,305.15,298.52,305.15,306.28,305.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.29,1.0,281.84,286.85,298.67,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17435100.0,306.22,303.15,285.15,0.0,0.0,305.99,0.91,1.0,0.91,306.39,303.15,285.15,0.0,0.0,305.99,0.91,1.0,0.95,306.33,303.15,285.15,0.0,0.0,305.99,0.91,1.0,0.7,306.15,303.15,285.15,0.0,0.0,305.99,0.91,1.0,0.95,305.74,303.15,285.15,0.0,0.0,306.0,0.26,0.0,0.26,305.99,284.95,305.01,298.51,306.0,306.28,305.98,1.0,0.94,0.0,0.0,1.0,1.0,4.55,0.0,4.55,-0.99,1.0,0.0,0.0,573.73,410.0,404.79,0.0,9850.26,0.0,281.84,286.85,298.62,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17435400.0,306.33,303.15,285.15,0.0,0.0,306.0,0.96,1.0,0.9,306.48,303.15,285.15,0.0,0.0,306.0,0.96,1.0,0.95,306.43,303.15,285.15,0.0,0.0,306.0,0.96,1.0,0.7,306.25,303.15,285.15,0.0,0.0,306.0,0.96,1.0,0.95,305.9,303.15,285.15,0.0,0.0,305.99,0.0,0.0,0.06,306.0,284.95,304.76,298.54,306.01,306.37,306.0,1.0,0.87,0.0,0.0,1.0,1.0,4.28,0.0,4.28,-0.96,1.0,0.0,0.0,441.1,410.0,53.86,0.0,7736.4,0.0,281.84,286.85,298.59,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17435700.0,306.37,303.15,285.15,0.0,0.0,305.98,0.97,1.0,0.9,306.53,303.15,285.15,0.0,0.0,305.98,0.97,1.0,0.95,306.48,303.15,285.15,0.0,0.0,305.98,0.97,1.0,0.7,306.29,303.15,285.15,0.0,0.0,305.98,0.97,1.0,0.95,305.98,303.15,285.15,0.0,0.0,305.99,0.0,0.0,0.06,305.98,284.95,304.43,298.62,305.97,306.42,305.98,1.0,0.86,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,415.06,410.0,0.0,0.0,7506.09,0.0,281.84,286.85,298.59,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17436000.0,306.37,303.15,285.15,0.0,0.0,305.9,0.97,1.0,0.9,306.53,303.15,285.15,0.0,0.0,305.9,0.97,1.0,0.95,306.48,303.15,285.15,0.0,0.0,305.9,0.97,1.0,0.7,306.29,303.15,285.15,0.0,0.0,305.9,0.97,1.0,0.95,306.0,303.15,285.15,0.0,0.0,305.93,0.0,0.0,0.06,305.9,284.95,304.04,298.7,305.89,306.42,305.9,1.0,0.85,0.0,0.0,1.0,1.0,4.27,0.0,4.27,-0.96,1.0,0.0,0.0,410.83,410.0,0.0,0.0,7468.78,0.0,281.84,286.86,298.61,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17436300.0,306.41,303.15,285.15,0.0,0.0,305.83,1.0,1.0,0.53,306.57,303.15,285.15,0.0,0.0,305.83,1.0,1.0,0.56,306.51,303.15,285.15,0.0,0.0,305.83,1.0,1.0,0.41,306.33,303.15,285.15,0.0,0.0,305.83,1.0,1.0,0.56,305.97,303.15,285.15,0.0,0.0,305.83,1.0,1.0,2.66,305.83,284.95,303.6,298.79,305.82,306.45,305.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.29,0.0,281.84,286.86,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17436600.0,306.34,303.15,285.15,0.0,0.0,305.69,1.0,1.0,0.53,306.51,303.15,285.15,0.0,0.0,305.69,1.0,1.0,0.56,306.45,303.15,285.15,0.0,0.0,305.69,1.0,1.0,0.41,306.27,303.15,285.15,0.0,0.0,305.69,1.0,1.0,0.56,305.9,303.15,285.15,0.0,0.0,305.69,1.0,1.0,2.66,305.69,284.95,303.15,298.87,305.67,306.39,305.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.28,0.0,281.84,286.86,298.72,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17436900.0,306.28,303.15,285.15,0.0,0.0,305.55,1.0,1.0,0.53,306.46,303.15,285.15,0.0,0.0,305.55,1.0,1.0,0.56,306.39,303.15,285.15,0.0,0.0,305.55,1.0,1.0,0.41,306.22,303.15,285.15,0.0,0.0,305.55,1.0,1.0,0.56,305.84,303.15,285.15,0.0,0.0,305.55,1.0,1.0,2.66,305.55,284.95,302.7,298.93,305.52,306.34,305.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.84,286.86,298.79,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17437200.0,306.23,303.15,285.15,0.0,0.0,305.41,1.0,1.0,0.53,306.41,303.15,285.15,0.0,0.0,305.41,1.0,1.0,0.56,306.34,303.15,285.15,0.0,0.0,305.41,1.0,1.0,0.41,306.16,303.15,285.15,0.0,0.0,305.41,1.0,1.0,0.56,305.79,303.15,285.15,0.0,0.0,305.41,1.0,1.0,2.66,305.41,284.95,302.26,298.97,305.39,306.29,305.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.84,286.86,298.85,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17437500.0,306.17,303.15,285.15,0.0,0.0,305.28,1.0,1.0,0.53,306.36,303.15,285.15,0.0,0.0,305.28,1.0,1.0,0.56,306.29,303.15,285.15,0.0,0.0,305.28,1.0,1.0,0.41,306.12,303.15,285.15,0.0,0.0,305.28,1.0,1.0,0.56,305.74,303.15,285.15,0.0,0.0,305.28,1.0,1.0,2.66,305.28,284.95,301.87,298.99,305.26,306.24,305.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.24,0.0,281.84,286.86,298.89,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17437800.0,306.12,303.15,285.15,0.0,0.0,305.17,1.0,1.0,0.53,306.32,303.15,285.15,0.0,0.0,305.17,1.0,1.0,0.56,306.24,303.15,285.15,0.0,0.0,305.17,1.0,1.0,0.41,306.07,303.15,285.15,0.0,0.0,305.17,1.0,1.0,0.56,305.69,303.15,285.15,0.0,0.0,305.17,1.0,1.0,2.66,305.17,284.95,301.54,298.99,305.15,306.19,305.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.22,0.0,281.84,286.86,298.93,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17438100.0,306.08,303.15,285.15,0.0,0.0,305.08,1.0,1.0,0.53,306.28,303.15,285.15,0.0,0.0,305.08,1.0,1.0,0.56,306.2,303.15,285.15,0.0,0.0,305.08,1.0,1.0,0.41,306.03,303.15,285.15,0.0,0.0,305.08,1.0,1.0,0.56,305.64,303.15,285.15,0.0,0.0,305.08,1.0,1.0,2.66,305.08,284.95,301.29,298.97,305.06,306.15,305.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.21,0.0,281.84,286.86,298.95,298.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17438400.0,306.04,303.15,285.15,0.0,0.0,305.01,1.0,1.0,0.53,306.24,303.15,285.15,0.0,0.0,305.01,1.0,1.0,0.56,306.16,303.15,285.15,0.0,0.0,305.01,1.0,1.0,0.41,305.99,303.15,285.15,0.0,0.0,305.01,1.0,1.0,0.56,305.6,303.15,285.15,0.0,0.0,305.01,1.0,1.0,2.66,305.01,284.95,301.15,298.94,305.0,306.11,305.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.2,0.0,281.84,286.86,298.95,298.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17438700.0,306.01,303.15,285.15,0.0,0.0,304.97,1.0,1.0,0.53,306.21,303.15,285.15,0.0,0.0,304.97,1.0,1.0,0.56,306.13,303.15,285.15,0.0,0.0,304.97,1.0,1.0,0.41,305.96,303.15,285.15,0.0,0.0,304.97,1.0,1.0,0.56,305.57,303.15,285.15,0.0,0.0,304.97,1.0,1.0,2.66,304.97,284.95,301.09,298.88,304.96,306.08,304.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.2,0.0,281.84,286.86,298.93,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17439000.0,305.98,303.15,285.15,0.0,0.0,304.94,1.0,1.0,0.53,306.19,303.15,285.15,0.0,0.0,304.94,1.0,1.0,0.56,306.1,303.15,285.15,0.0,0.0,304.94,1.0,1.0,0.41,305.94,303.15,285.15,0.0,0.0,304.94,1.0,1.0,0.56,305.54,303.15,285.15,0.0,0.0,304.94,1.0,1.0,2.66,304.94,284.95,301.06,298.78,304.94,306.06,304.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,281.84,286.86,298.9,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17439300.0,305.96,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.53,306.17,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,306.08,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.41,305.92,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.52,303.15,285.15,0.0,0.0,304.92,1.0,1.0,2.66,304.92,284.95,301.06,298.65,304.92,306.04,304.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.84,286.86,298.83,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17439600.0,305.95,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.53,306.15,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,306.07,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.41,305.91,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.51,303.15,285.15,0.0,0.0,304.92,1.0,1.0,2.66,304.92,284.95,301.08,298.5,304.92,306.02,304.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.84,286.87,298.74,298.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17439900.0,305.94,303.15,285.15,0.0,0.0,304.91,1.0,1.0,0.53,306.14,303.15,285.15,0.0,0.0,304.91,1.0,1.0,0.56,306.06,303.15,285.15,0.0,0.0,304.91,1.0,1.0,0.41,305.9,303.15,285.15,0.0,0.0,304.91,1.0,1.0,0.56,305.5,303.15,285.15,0.0,0.0,304.91,1.0,1.0,2.66,304.91,284.95,301.11,298.34,304.92,306.01,304.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,1.44,0.0,13477.95,0.0,281.84,286.87,298.63,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17440200.0,305.93,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.53,306.13,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,306.05,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.41,305.89,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.49,303.15,285.15,0.0,0.0,304.92,1.0,1.0,2.66,304.92,284.95,301.15,298.17,304.92,306.01,304.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,3.71,0.0,13477.94,0.0,281.84,286.87,298.5,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17440500.0,305.93,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.53,306.12,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,306.04,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.41,305.89,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.49,303.15,285.15,0.0,0.0,304.92,1.0,1.0,2.66,304.92,284.95,301.19,298.0,304.92,306.0,304.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,4.21,0.0,13477.92,0.0,281.84,286.87,298.36,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17440800.0,305.92,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.53,306.12,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,306.04,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.41,305.88,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.49,303.15,285.15,0.0,0.0,304.92,1.0,1.0,2.66,304.92,284.95,301.22,297.84,304.92,305.99,304.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,3.54,0.0,13477.87,0.0,281.84,286.87,298.21,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17441100.0,305.92,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.53,306.11,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,306.03,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.41,305.88,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.49,303.15,285.15,0.0,0.0,304.92,1.0,1.0,2.66,304.92,284.95,301.24,297.69,304.92,305.99,304.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,1.56,0.0,13477.85,0.0,281.84,286.87,298.06,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17441400.0,305.91,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.53,306.11,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,306.02,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.41,305.87,303.15,285.15,0.0,0.0,304.92,1.0,1.0,0.56,305.48,303.15,285.15,0.0,0.0,304.92,1.0,1.0,2.66,304.92,284.95,301.24,297.57,304.92,305.98,304.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.84,286.87,297.92,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17441700.0,305.9,303.15,285.15,0.0,0.0,304.91,1.0,1.0,0.53,306.1,303.15,285.15,0.0,0.0,304.91,1.0,1.0,0.56,306.02,303.15,285.15,0.0,0.0,304.91,1.0,1.0,0.41,305.87,303.15,285.15,0.0,0.0,304.91,1.0,1.0,0.56,305.48,303.15,285.15,0.0,0.0,304.91,1.0,1.0,2.66,304.91,284.95,301.21,297.49,304.91,305.97,304.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.84,286.87,297.79,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17442000.0,305.9,303.15,285.15,0.0,0.0,304.89,1.0,1.0,0.53,306.09,303.15,285.15,0.0,0.0,304.89,1.0,1.0,0.56,306.01,303.15,285.15,0.0,0.0,304.89,1.0,1.0,0.41,305.86,303.15,285.15,0.0,0.0,304.89,1.0,1.0,0.56,305.47,303.15,285.15,0.0,0.0,304.89,1.0,1.0,2.66,304.89,284.95,301.15,297.45,304.89,305.96,304.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.84,286.87,297.68,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17442300.0,305.88,303.15,285.15,0.0,0.0,304.86,1.0,1.0,0.53,306.08,303.15,285.15,0.0,0.0,304.86,1.0,1.0,0.56,306.0,303.15,285.15,0.0,0.0,304.86,1.0,1.0,0.41,305.85,303.15,285.15,0.0,0.0,304.86,1.0,1.0,0.56,305.46,303.15,285.15,0.0,0.0,304.86,1.0,1.0,2.66,304.86,284.95,301.07,297.44,304.86,305.95,304.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.84,286.87,297.61,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17442600.0,305.87,303.15,285.15,0.0,0.0,304.83,1.0,1.0,0.53,306.07,303.15,285.15,0.0,0.0,304.83,1.0,1.0,0.56,305.98,303.15,285.15,0.0,0.0,304.83,1.0,1.0,0.41,305.84,303.15,285.15,0.0,0.0,304.83,1.0,1.0,0.56,305.45,303.15,285.15,0.0,0.0,304.83,1.0,1.0,2.66,304.83,284.95,300.98,297.43,304.83,305.94,304.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.84,286.87,297.55,297.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17442900.0,305.86,303.15,285.15,0.0,0.0,304.8,1.0,1.0,0.53,306.05,303.15,285.15,0.0,0.0,304.8,1.0,1.0,0.56,305.97,303.15,285.15,0.0,0.0,304.8,1.0,1.0,0.41,305.82,303.15,285.15,0.0,0.0,304.8,1.0,1.0,0.56,305.44,303.15,285.15,0.0,0.0,304.8,1.0,1.0,2.66,304.8,284.95,300.9,297.41,304.8,305.92,304.8,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.84,286.88,297.51,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17443200.0,305.84,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.53,306.04,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.56,305.95,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.41,305.81,303.15,285.15,0.0,0.0,304.77,1.0,1.0,0.56,305.43,303.15,285.15,0.0,0.0,304.77,1.0,1.0,2.66,304.77,284.95,300.82,297.4,304.77,305.91,304.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.83,286.88,297.47,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17443500.0,305.82,303.15,285.15,0.0,0.0,304.74,1.0,1.0,0.53,306.02,303.15,285.15,0.0,0.0,304.74,1.0,1.0,0.56,305.94,303.15,285.15,0.0,0.0,304.74,1.0,1.0,0.41,305.8,303.15,285.15,0.0,0.0,304.74,1.0,1.0,0.56,305.42,303.15,285.15,0.0,0.0,304.74,1.0,1.0,2.66,304.74,284.95,300.73,297.38,304.74,305.89,304.74,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.83,286.88,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17443800.0,305.81,303.15,285.15,0.0,0.0,304.71,1.0,1.0,0.53,306.01,303.15,285.15,0.0,0.0,304.71,1.0,1.0,0.56,305.92,303.15,285.15,0.0,0.0,304.71,1.0,1.0,0.41,305.78,303.15,285.15,0.0,0.0,304.71,1.0,1.0,0.56,305.4,303.15,285.15,0.0,0.0,304.71,1.0,1.0,2.66,304.71,284.95,300.65,297.37,304.7,305.87,304.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,281.83,286.88,297.42,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17444100.0,305.79,303.15,285.15,0.0,0.0,304.68,1.0,1.0,0.53,305.99,303.15,285.15,0.0,0.0,304.68,1.0,1.0,0.56,305.91,303.15,285.15,0.0,0.0,304.68,1.0,1.0,0.41,305.77,303.15,285.15,0.0,0.0,304.68,1.0,1.0,0.56,305.39,303.15,285.15,0.0,0.0,304.68,1.0,1.0,2.66,304.68,284.95,300.57,297.35,304.67,305.86,304.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,281.83,286.88,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17444400.0,305.77,303.15,285.15,0.0,0.0,304.65,1.0,1.0,0.53,305.98,303.15,285.15,0.0,0.0,304.65,1.0,1.0,0.56,305.89,303.15,285.15,0.0,0.0,304.65,1.0,1.0,0.41,305.75,303.15,285.15,0.0,0.0,304.65,1.0,1.0,0.56,305.38,303.15,285.15,0.0,0.0,304.65,1.0,1.0,2.66,304.65,284.95,300.48,297.33,304.64,305.84,304.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,281.83,286.88,297.38,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17444700.0,305.76,303.15,285.15,0.0,0.0,304.61,1.0,1.0,0.53,305.96,303.15,285.15,0.0,0.0,304.61,1.0,1.0,0.56,305.87,303.15,285.15,0.0,0.0,304.61,1.0,1.0,0.41,305.73,303.15,285.15,0.0,0.0,304.61,1.0,1.0,0.56,305.36,303.15,285.15,0.0,0.0,304.61,1.0,1.0,2.66,304.61,284.95,300.4,297.32,304.61,305.82,304.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.83,286.88,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17445000.0,305.74,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.53,305.94,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.56,305.86,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.41,305.72,303.15,285.15,0.0,0.0,304.58,1.0,1.0,0.56,305.35,303.15,285.15,0.0,0.0,304.58,1.0,1.0,2.66,304.58,284.95,300.32,297.3,304.58,305.81,304.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.83,286.88,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17445300.0,305.72,303.15,285.15,0.0,0.0,304.55,1.0,1.0,0.53,305.93,303.15,285.15,0.0,0.0,304.55,1.0,1.0,0.56,305.84,303.15,285.15,0.0,0.0,304.55,1.0,1.0,0.41,305.7,303.15,285.15,0.0,0.0,304.55,1.0,1.0,0.56,305.34,303.15,285.15,0.0,0.0,304.55,1.0,1.0,2.66,304.55,284.95,300.23,297.28,304.54,305.79,304.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.83,286.88,297.33,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17445600.0,305.71,303.15,285.15,0.0,0.0,304.52,1.0,1.0,0.53,305.91,303.15,285.15,0.0,0.0,304.52,1.0,1.0,0.56,305.82,303.15,285.15,0.0,0.0,304.52,1.0,1.0,0.41,305.69,303.15,285.15,0.0,0.0,304.52,1.0,1.0,0.56,305.32,303.15,285.15,0.0,0.0,304.52,1.0,1.0,2.66,304.52,284.95,300.15,297.27,304.51,305.77,304.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.83,286.88,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
