time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17445900.0,305.69,303.15,285.15,0.0,0.0,304.49,1.0,1.0,0.53,305.9,303.15,285.15,0.0,0.0,304.49,1.0,1.0,0.56,305.81,303.15,285.15,0.0,0.0,304.49,1.0,1.0,0.41,305.67,303.15,285.15,0.0,0.0,304.49,1.0,1.0,0.56,305.31,303.15,285.15,0.0,0.0,304.49,1.0,1.0,2.66,304.49,284.95,300.06,297.25,304.48,305.76,304.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.83,286.88,297.29,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17446200.0,305.67,303.15,285.15,0.0,0.0,304.45,1.0,1.0,0.53,305.88,303.15,285.15,0.0,0.0,304.45,1.0,1.0,0.56,305.79,303.15,285.15,0.0,0.0,304.45,1.0,1.0,0.41,305.66,303.15,285.15,0.0,0.0,304.45,1.0,1.0,0.56,305.3,303.15,285.15,0.0,0.0,304.45,1.0,1.0,2.66,304.45,284.95,299.97,297.22,304.45,305.74,304.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.08,0.0,281.83,286.88,297.27,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17446500.0,305.66,303.15,285.15,0.0,0.0,304.42,1.0,1.0,0.53,305.86,303.15,285.15,0.0,0.0,304.42,1.0,1.0,0.56,305.78,303.15,285.15,0.0,0.0,304.42,1.0,1.0,0.41,305.64,303.15,285.15,0.0,0.0,304.42,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,304.42,1.0,1.0,2.66,304.42,284.95,299.88,297.19,304.41,305.72,304.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.02,0.0,281.83,286.89,297.25,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17446800.0,305.64,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.53,305.85,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.56,305.76,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.41,305.63,303.15,285.15,0.0,0.0,304.38,1.0,1.0,0.56,305.27,303.15,285.15,0.0,0.0,304.38,1.0,1.0,2.66,304.38,284.95,299.78,297.16,304.38,305.7,304.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,281.83,286.89,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17447100.0,305.62,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.53,305.83,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.56,305.74,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.41,305.61,303.15,285.15,0.0,0.0,304.35,1.0,1.0,0.56,305.26,303.15,285.15,0.0,0.0,304.35,1.0,1.0,2.66,304.35,284.95,299.68,297.13,304.34,305.69,304.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,281.83,286.89,297.2,297.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17447400.0,305.61,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.53,305.82,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.56,305.73,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.41,305.6,303.15,285.15,0.0,0.0,304.31,1.0,1.0,0.56,305.24,303.15,285.15,0.0,0.0,304.31,1.0,1.0,2.66,304.31,284.95,299.59,297.09,304.31,305.67,304.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,281.83,286.89,297.17,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17447700.0,305.59,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.53,305.8,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.56,305.71,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.41,305.58,303.15,285.15,0.0,0.0,304.28,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,304.28,1.0,1.0,2.66,304.28,284.95,299.5,297.07,304.28,305.65,304.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.83,286.89,297.14,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17448000.0,305.57,303.15,285.15,0.0,0.0,304.25,1.0,1.0,0.53,305.78,303.15,285.15,0.0,0.0,304.25,1.0,1.0,0.56,305.69,303.15,285.15,0.0,0.0,304.25,1.0,1.0,0.41,305.57,303.15,285.15,0.0,0.0,304.25,1.0,1.0,0.56,305.22,303.15,285.15,0.0,0.0,304.25,1.0,1.0,2.66,304.25,284.95,299.41,297.04,304.24,305.64,304.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.83,286.89,297.11,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17448300.0,305.56,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.53,305.77,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.56,305.68,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.41,305.55,303.15,285.15,0.0,0.0,304.22,1.0,1.0,0.56,305.21,303.15,285.15,0.0,0.0,304.22,1.0,1.0,2.66,304.22,284.95,299.33,297.03,304.21,305.62,304.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.89,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17448600.0,305.54,303.15,285.15,0.0,0.0,304.19,1.0,1.0,0.53,305.75,303.15,285.15,0.0,0.0,304.19,1.0,1.0,0.56,305.66,303.15,285.15,0.0,0.0,304.19,1.0,1.0,0.41,305.54,303.15,285.15,0.0,0.0,304.19,1.0,1.0,0.56,305.19,303.15,285.15,0.0,0.0,304.19,1.0,1.0,2.66,304.19,284.95,299.26,297.02,304.19,305.61,304.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.89,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17448900.0,305.53,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.53,305.74,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.56,305.65,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.41,305.53,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.56,305.18,303.15,285.15,0.0,0.0,304.16,1.0,1.0,2.66,304.16,284.95,299.2,297.02,304.16,305.59,304.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.89,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17449200.0,305.51,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.53,305.73,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,305.64,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.41,305.52,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,284.95,299.15,297.03,304.14,305.58,304.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.89,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17449500.0,305.5,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.53,305.72,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.56,305.62,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.41,305.5,303.15,285.15,0.0,0.0,304.12,1.0,1.0,0.56,305.16,303.15,285.15,0.0,0.0,304.12,1.0,1.0,2.66,304.12,284.95,299.11,297.05,304.12,305.56,304.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.89,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17449800.0,305.49,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.53,305.7,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.56,305.61,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.41,305.49,303.15,285.15,0.0,0.0,304.11,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,304.11,1.0,1.0,2.66,304.11,284.95,299.09,297.1,304.11,305.55,304.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.89,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17450100.0,305.48,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.53,305.69,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,305.6,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.41,305.48,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,304.1,1.0,1.0,2.66,304.1,284.95,299.08,297.15,304.09,305.54,304.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.08,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17450400.0,305.47,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.53,305.68,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.56,305.59,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.41,305.47,303.15,285.15,0.0,0.0,304.09,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,304.09,1.0,1.0,2.66,304.09,284.95,299.08,297.21,304.09,305.53,304.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.11,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17450700.0,305.46,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.53,305.67,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.56,305.58,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.41,305.47,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,304.08,1.0,1.0,2.66,304.08,284.95,299.08,297.28,304.08,305.52,304.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.16,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17451000.0,305.45,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.53,305.67,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.56,305.57,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.41,305.46,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,304.07,1.0,1.0,2.66,304.07,284.95,299.09,297.35,304.07,305.51,304.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17451300.0,305.45,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.53,305.66,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.56,305.57,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.41,305.45,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,304.07,1.0,1.0,2.66,304.07,284.95,299.1,297.43,304.07,305.5,304.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.27,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17451600.0,305.44,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.53,305.65,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.56,305.56,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.41,305.44,303.15,285.15,0.0,0.0,304.07,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,304.07,1.0,1.0,2.66,304.07,284.95,299.11,297.5,304.07,305.5,304.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.34,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17451900.0,305.43,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.53,305.64,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.55,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.41,305.44,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,304.06,1.0,1.0,2.66,304.06,284.95,299.13,297.57,304.06,305.49,304.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.4,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17452200.0,305.42,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.53,305.64,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.55,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.41,305.43,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,304.06,1.0,1.0,2.66,304.06,284.95,299.14,297.63,304.06,305.48,304.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.47,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17452500.0,305.42,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.53,305.63,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.54,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.41,305.43,303.15,285.15,0.0,0.0,304.06,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,304.06,1.0,1.0,2.66,304.06,284.95,299.15,297.67,304.06,305.47,304.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.53,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17452800.0,305.41,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.53,305.62,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,305.53,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.41,305.42,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,304.05,1.0,1.0,2.66,304.05,284.95,299.15,297.71,304.05,305.47,304.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.58,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17453100.0,305.4,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.53,305.61,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,305.52,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.41,305.41,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,304.05,1.0,1.0,2.66,304.05,284.95,299.15,297.73,304.04,305.46,304.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.63,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17453400.0,305.4,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.53,305.61,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.56,305.52,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.41,305.41,303.15,285.15,0.0,0.0,304.04,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,304.04,1.0,1.0,2.66,304.04,284.95,299.15,297.75,304.04,305.45,304.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.83,286.9,297.67,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17453700.0,305.39,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.53,305.6,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.56,305.51,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.41,305.4,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,304.03,1.0,1.0,2.66,304.03,284.95,299.15,297.76,304.03,305.44,304.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.83,286.9,297.7,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17454000.0,305.38,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.53,305.59,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.56,305.5,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.41,305.39,303.15,285.15,0.0,0.0,304.03,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,304.03,1.0,1.0,2.66,304.03,284.95,299.15,297.76,304.03,305.43,304.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.86,0.0,281.83,286.91,297.72,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17454300.0,305.37,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.53,305.58,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.56,305.49,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.41,305.38,303.15,285.15,0.0,0.0,304.02,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,304.02,1.0,1.0,2.66,304.02,284.95,299.15,297.76,304.02,305.42,304.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,281.83,286.91,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17454600.0,305.36,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.53,305.57,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.56,305.48,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.41,305.38,303.15,285.15,0.0,0.0,304.01,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,304.01,1.0,1.0,2.66,304.01,284.95,299.15,297.75,304.01,305.41,304.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.91,0.0,281.83,286.91,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17454900.0,305.35,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.53,305.56,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,305.47,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.41,305.37,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,304.0,1.0,1.0,2.66,304.0,284.95,299.15,297.74,304.0,305.4,304.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.93,0.0,281.82,286.91,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17455200.0,305.35,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.53,305.55,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,305.47,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.41,305.36,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,304.0,1.0,1.0,2.66,304.0,284.95,299.15,297.73,304.0,305.4,304.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.0,0.0,281.82,286.91,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17455500.0,305.34,303.15,285.15,0.0,0.0,303.99,1.0,1.0,0.53,305.55,303.15,285.15,0.0,0.0,303.99,1.0,1.0,0.56,305.46,303.15,285.15,0.0,0.0,303.99,1.0,1.0,0.41,305.35,303.15,285.15,0.0,0.0,303.99,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.99,1.0,1.0,2.66,303.99,284.95,299.15,297.73,303.99,305.39,303.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.82,286.91,297.74,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17455800.0,305.33,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.53,305.54,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.56,305.45,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.41,305.34,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.98,1.0,1.0,2.66,303.98,284.95,299.15,297.72,303.98,305.38,303.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.08,0.0,281.82,286.91,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17456100.0,305.32,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.53,305.53,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.56,305.44,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.41,305.34,303.15,285.15,0.0,0.0,303.98,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.98,1.0,1.0,2.66,303.98,284.95,299.15,297.71,303.98,305.37,303.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.82,286.91,297.73,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17456400.0,305.31,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.53,305.52,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.56,305.43,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.41,305.33,303.15,285.15,0.0,0.0,303.97,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.97,1.0,1.0,2.66,303.97,284.95,299.15,297.71,303.97,305.36,303.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.91,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17456700.0,305.3,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.53,305.51,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.56,305.43,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.41,305.32,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.96,1.0,1.0,2.66,303.96,284.95,299.15,297.71,303.96,305.35,303.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.82,286.91,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17457000.0,305.3,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.53,305.5,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.56,305.42,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.41,305.31,303.15,285.15,0.0,0.0,303.96,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.96,1.0,1.0,2.66,303.96,284.95,299.15,297.71,303.96,305.34,303.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.91,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17457300.0,305.29,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.53,305.5,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.56,305.41,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.41,305.31,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.95,1.0,1.0,2.66,303.95,284.95,299.15,297.71,303.95,305.33,303.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.91,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17457600.0,305.28,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.53,305.49,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.56,305.4,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.41,305.3,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.94,1.0,1.0,2.66,303.94,284.95,299.15,297.71,303.94,305.33,303.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.08,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17457900.0,305.27,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.53,305.48,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.56,305.39,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.41,305.29,303.15,285.15,0.0,0.0,303.94,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.94,1.0,1.0,2.66,303.94,284.95,299.15,297.71,303.94,305.32,303.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17458200.0,305.27,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.53,305.47,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,305.39,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.41,305.29,303.15,285.15,0.0,0.0,303.93,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,299.15,297.71,303.93,305.31,303.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17458500.0,305.26,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.53,305.47,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.56,305.38,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.41,305.28,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.92,1.0,1.0,2.66,303.92,284.95,299.15,297.71,303.92,305.3,303.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17458800.0,305.25,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.53,305.46,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.56,305.37,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.41,305.27,303.15,285.15,0.0,0.0,303.92,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.92,1.0,1.0,2.66,303.92,284.95,299.15,297.71,303.92,305.29,303.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17459100.0,305.24,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.53,305.45,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.56,305.36,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.41,305.26,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.91,1.0,1.0,2.66,303.91,284.95,299.15,297.71,303.91,305.29,303.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17459400.0,305.24,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.53,305.44,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.56,305.36,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.41,305.26,303.15,285.15,0.0,0.0,303.91,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.91,1.0,1.0,2.66,303.91,284.95,299.15,297.71,303.91,305.28,303.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17459700.0,305.23,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.53,305.43,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.56,305.35,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.41,305.25,303.15,285.15,0.0,0.0,303.9,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.9,1.0,1.0,2.66,303.9,284.95,299.15,297.71,303.9,305.27,303.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17460000.0,305.22,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.53,305.43,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,305.34,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.41,305.24,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,299.15,297.71,303.89,305.26,303.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17460300.0,305.21,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.53,305.42,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,305.33,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.41,305.24,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,299.15,297.71,303.89,305.26,303.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17460600.0,305.21,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.53,305.41,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.56,305.33,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.41,305.23,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.88,1.0,1.0,2.66,303.88,284.95,299.15,297.71,303.88,305.25,303.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17460900.0,305.2,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.53,305.4,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.56,305.32,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.41,305.22,303.15,285.15,0.0,0.0,303.88,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.88,1.0,1.0,2.66,303.88,284.95,299.15,297.71,303.88,305.24,303.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.82,286.92,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17461200.0,305.19,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.53,305.4,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.56,305.31,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.41,305.22,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,284.95,299.15,297.71,303.87,305.23,303.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17461500.0,305.19,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.53,305.39,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.56,305.31,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.41,305.21,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,284.95,299.15,297.71,303.86,305.23,303.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17461800.0,305.18,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.53,305.38,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,305.3,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.41,305.21,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.86,1.0,1.0,2.66,303.86,284.95,299.15,297.71,303.86,305.22,303.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17462100.0,305.17,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.53,305.38,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,305.29,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.41,305.2,303.15,285.15,0.0,0.0,303.86,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.86,1.0,1.0,2.66,303.86,284.95,299.15,297.71,303.85,305.21,303.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17462400.0,305.17,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.53,305.37,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,305.29,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.41,305.19,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,284.95,299.15,297.71,303.85,305.21,303.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17462700.0,305.16,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.53,305.37,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.41,305.19,303.15,285.15,0.0,0.0,303.85,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.85,1.0,1.0,2.66,303.85,284.95,299.15,297.71,303.85,305.2,303.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17463000.0,305.16,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.53,305.36,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.41,305.18,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.84,1.0,1.0,2.66,303.84,284.95,299.15,297.71,303.84,305.2,303.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17463300.0,305.15,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.53,305.36,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.56,305.27,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.41,305.18,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.84,1.0,1.0,2.66,303.84,284.95,299.15,297.71,303.84,305.19,303.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17463600.0,305.15,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.53,305.35,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.56,305.27,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.41,305.18,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.83,1.0,1.0,2.66,303.83,284.95,299.15,297.71,303.83,305.19,303.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17463900.0,305.14,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.53,305.34,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.56,305.26,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.41,305.17,303.15,285.15,0.0,0.0,303.83,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.83,1.0,1.0,2.66,303.83,284.95,299.13,297.7,303.82,305.18,303.83,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.82,286.93,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17464200.0,305.13,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.53,305.34,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,305.25,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.41,305.16,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,284.95,299.08,297.68,303.81,305.17,303.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.82,286.93,297.7,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17464500.0,305.12,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.53,305.33,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,305.24,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.41,305.16,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,298.99,297.65,303.78,305.16,303.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.82,286.93,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17464800.0,305.11,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.53,305.32,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.41,305.14,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,298.89,297.62,303.75,305.15,303.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.82,286.93,297.67,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17465100.0,305.09,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.53,305.3,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,305.22,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.41,305.13,303.15,285.15,0.0,0.0,303.72,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,298.77,297.57,303.71,305.14,303.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.82,286.94,297.65,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17465400.0,305.08,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.53,305.29,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,305.2,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.41,305.12,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,298.65,297.53,303.67,305.12,303.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.82,286.94,297.61,297.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17465700.0,305.06,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.53,305.27,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,305.18,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.41,305.1,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,298.53,297.49,303.63,305.1,303.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.18,0.0,281.82,286.94,297.58,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17466000.0,305.04,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.53,305.25,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.41,305.08,303.15,285.15,0.0,0.0,303.6,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,284.95,298.41,297.45,303.59,305.09,303.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.2,0.0,281.82,286.94,297.54,297.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17466300.0,305.02,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.53,305.24,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.41,305.07,303.15,285.15,0.0,0.0,303.56,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,303.56,1.0,1.0,2.66,303.56,284.95,298.31,297.41,303.55,305.07,303.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.22,0.0,281.82,286.94,297.5,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17466600.0,305.01,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.41,305.05,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,284.95,298.22,297.39,303.52,305.05,303.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.81,286.94,297.47,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17466900.0,304.99,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.53,305.21,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.41,305.04,303.15,285.15,0.0,0.0,303.5,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,284.95,298.17,297.38,303.5,305.04,303.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.81,286.94,297.44,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17467200.0,304.98,303.15,285.15,0.0,0.0,303.49,1.0,1.0,0.53,305.19,303.15,285.15,0.0,0.0,303.49,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,303.49,1.0,1.0,0.41,305.03,303.15,285.15,0.0,0.0,303.49,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.49,1.0,1.0,2.66,303.49,284.95,298.15,297.39,303.49,305.03,303.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.81,286.94,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17467500.0,304.97,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.53,305.18,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.41,305.02,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,284.95,298.15,297.39,303.48,305.02,303.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.81,286.94,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17467800.0,304.96,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.53,305.17,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.41,305.01,303.15,285.15,0.0,0.0,303.47,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,284.95,298.15,297.37,303.47,305.01,303.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.27,0.0,281.81,286.94,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17468100.0,304.95,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.53,305.17,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.41,305.0,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.46,1.0,1.0,2.66,303.46,284.95,298.15,297.33,303.46,305.0,303.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.27,0.0,281.81,286.94,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17468400.0,304.94,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.53,305.16,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.41,304.99,303.15,285.15,0.0,0.0,303.46,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.46,1.0,1.0,2.66,303.46,284.95,298.15,297.27,303.46,304.99,303.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.81,286.94,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17468700.0,304.93,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.15,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,304.99,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,298.15,297.19,303.45,304.98,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.81,286.95,297.31,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17469000.0,304.93,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.14,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,304.98,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,298.15,297.11,303.45,304.97,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.81,286.95,297.26,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17469300.0,304.92,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.14,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,298.15,297.03,303.44,304.97,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.81,286.95,297.2,297.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
