time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17469600.0,304.91,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,305.13,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,304.96,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,298.15,296.95,303.43,304.96,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.81,286.95,297.13,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17469900.0,304.9,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,305.12,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,304.96,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,298.15,296.87,303.43,304.95,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.81,286.95,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17470200.0,304.9,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,304.95,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,298.15,296.81,303.42,304.95,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.81,286.95,296.99,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17470500.0,304.89,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,298.15,296.76,303.42,304.94,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.81,286.95,296.92,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17470800.0,304.88,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.53,305.1,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,298.15,296.74,303.41,304.93,303.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.81,286.95,296.87,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17471100.0,304.88,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.41,304.93,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,298.14,296.75,303.41,304.93,303.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.27,0.0,281.81,286.95,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17471400.0,304.87,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,304.93,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,298.13,296.78,303.4,304.92,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.27,0.0,281.81,286.95,296.81,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17471700.0,304.86,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.53,305.08,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,298.1,296.84,303.39,304.91,303.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.28,0.0,281.81,286.95,296.81,296.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17472000.0,304.86,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,305.07,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,304.91,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,298.08,296.92,303.38,304.91,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.3,0.0,281.81,286.95,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17472300.0,304.85,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,305.06,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,304.91,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,298.05,297.0,303.36,304.9,303.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.31,0.0,281.81,286.95,296.88,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17472600.0,304.84,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,305.06,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,304.9,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,298.02,297.09,303.35,304.89,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.32,0.0,281.81,286.96,296.93,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17472900.0,304.83,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.05,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.89,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,298.01,297.18,303.34,304.88,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.34,0.0,281.81,286.96,297.0,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17473200.0,304.83,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.89,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,298.0,297.26,303.34,304.88,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.36,0.0,281.81,286.96,297.07,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17473500.0,304.82,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,298.01,297.33,303.33,304.87,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.37,0.0,281.81,286.96,297.15,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17473800.0,304.82,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,298.03,297.37,303.34,304.87,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,3.23,0.0,13478.39,0.0,281.81,286.96,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17474100.0,304.81,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,298.08,297.4,303.34,304.87,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,7.23,0.0,13478.41,0.0,281.81,286.96,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17474400.0,304.81,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,298.15,297.39,303.36,304.87,303.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,11.92,0.0,13478.43,0.0,281.81,286.96,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17474700.0,304.82,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,298.25,297.38,303.38,304.87,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,17.05,0.0,13478.45,0.0,281.81,286.96,297.33,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17475000.0,304.82,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,298.37,297.39,303.41,304.87,303.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,21.93,0.0,13478.47,0.0,281.81,286.96,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17475300.0,304.83,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,304.89,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,298.51,297.42,303.45,304.88,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,26.29,0.0,13478.47,0.0,281.81,286.96,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17475600.0,304.84,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.53,305.05,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.41,304.9,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,284.95,298.67,297.46,303.49,304.89,303.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,30.1,0.0,13478.45,0.0,281.81,286.96,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17475900.0,304.85,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.53,305.06,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.41,304.91,303.15,285.15,0.0,0.0,303.53,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.53,1.0,1.0,2.66,303.53,284.95,298.84,297.52,303.54,304.9,303.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,33.27,0.0,13478.43,0.0,281.81,286.96,297.43,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17476200.0,304.87,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.53,305.07,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.58,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.58,1.0,1.0,2.66,303.58,284.95,299.02,297.59,303.59,304.91,303.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,35.75,0.0,13478.42,0.0,281.81,286.96,297.47,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17476500.0,304.89,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.53,305.08,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,303.63,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,303.63,1.0,1.0,2.66,303.64,284.95,299.22,297.66,303.64,304.92,303.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,37.61,0.0,13478.45,0.0,281.81,286.97,297.52,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17476800.0,304.91,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.53,305.1,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.41,304.95,303.15,285.15,0.0,0.0,303.69,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.69,1.0,1.0,2.66,303.69,284.95,299.41,297.73,303.7,304.94,303.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,39.09,0.0,13478.51,0.0,281.81,286.97,297.58,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17477100.0,304.93,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,303.75,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.75,1.0,1.0,2.66,303.75,284.95,299.6,297.81,303.76,304.96,303.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.43,410.0,40.4,0.0,13478.6,0.0,281.81,286.97,297.65,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17477400.0,304.96,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.53,305.13,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.41,304.99,303.15,285.15,0.0,0.0,303.81,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.81,1.0,1.0,2.66,303.81,284.95,299.79,297.87,303.82,304.98,303.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,41.48,0.0,13478.68,0.0,281.81,286.97,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17477700.0,305.0,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.53,305.15,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.41,305.01,303.15,285.15,0.0,0.0,303.87,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,284.95,299.98,297.93,303.88,305.01,303.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.4,410.0,41.75,0.0,13478.75,0.0,281.81,286.97,297.78,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17478000.0,305.04,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.53,305.17,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.41,305.04,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,300.15,297.98,303.94,305.03,303.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.39,410.0,41.22,0.0,13478.78,1.0,281.81,286.97,297.84,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17478300.0,304.77,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,304.83,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,284.95,300.32,298.02,300.32,304.81,300.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.69,1.0,281.8,286.97,297.89,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17478600.0,304.34,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,304.58,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,304.44,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,284.95,300.48,298.06,300.48,304.41,300.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.74,1.0,281.8,286.97,297.94,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17478900.0,304.28,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,304.48,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,304.34,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,284.95,300.65,298.1,300.65,304.32,300.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,76.25,0.0,13466.75,1.0,281.8,286.97,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17479200.0,304.32,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,304.47,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,304.33,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,284.95,300.82,298.14,300.82,304.32,300.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,108.86,0.0,13466.77,1.0,281.8,286.97,298.03,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17479500.0,304.37,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,304.35,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,284.95,300.98,298.17,300.98,304.35,300.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,112.48,0.0,13466.78,1.0,281.8,286.97,298.08,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17479800.0,304.44,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,304.38,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,284.95,301.15,298.21,301.15,304.39,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,112.89,0.0,13466.79,1.0,281.8,286.97,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17480100.0,304.5,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,304.55,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,304.41,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,284.95,301.32,298.24,301.32,304.43,301.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,112.94,0.0,13466.8,1.0,281.8,286.97,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17480400.0,304.56,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,304.58,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,304.45,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,301.48,298.27,301.48,304.48,301.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,112.96,0.0,13466.81,1.0,281.8,286.97,298.19,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17480700.0,304.62,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,304.62,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,304.48,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,284.95,301.65,298.3,301.65,304.52,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,112.98,0.0,13466.82,1.0,281.8,286.98,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17481000.0,304.68,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,304.65,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.53,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,304.52,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,301.82,298.32,301.82,304.57,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,112.99,0.0,13466.83,1.0,281.8,286.98,298.25,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17481300.0,304.74,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,304.69,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,304.56,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,304.27,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,301.98,298.35,301.98,304.61,301.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,113.0,0.0,13466.84,1.0,281.8,286.98,298.28,298.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17481600.0,304.81,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,304.73,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,304.6,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,302.15,298.38,302.15,304.66,302.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,112.99,0.0,13466.85,1.0,281.8,286.98,298.31,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17481900.0,304.87,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.53,304.78,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,304.66,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,302.27,1.0,1.0,0.56,304.35,297.15,293.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,302.3,298.39,302.3,304.71,302.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,100.77,0.0,13466.86,1.0,281.8,286.98,298.34,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17482200.0,304.94,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.53,304.82,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.41,304.69,297.15,293.15,0.0,0.0,302.4,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,302.42,298.41,302.42,304.77,302.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,82.3,0.0,13466.87,1.0,281.8,286.98,298.36,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17482500.0,304.99,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.53,304.86,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.41,304.73,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,302.52,298.42,302.52,304.82,302.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,66.34,0.0,13466.88,1.0,281.8,286.98,298.38,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17482800.0,305.05,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.53,304.9,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,304.78,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.41,304.77,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,302.59,298.42,302.59,304.86,302.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,53.59,0.0,13466.88,1.0,281.8,286.98,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17483100.0,305.09,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.53,304.94,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.41,304.81,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,302.66,298.43,302.66,304.9,302.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,44.28,0.0,13466.89,1.0,281.8,286.98,298.4,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17483400.0,305.14,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.53,304.98,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.41,304.84,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,284.95,302.71,298.44,302.71,304.94,302.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,38.4,0.0,13466.9,1.0,281.8,286.98,298.41,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17483700.0,305.18,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.53,305.01,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,302.76,298.45,302.76,304.97,302.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,36.08,0.0,13466.91,1.0,281.8,286.98,298.42,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17484000.0,305.22,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.53,305.04,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,302.81,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,302.82,298.47,302.82,305.01,302.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,37.25,0.0,13466.92,1.0,281.8,286.98,298.44,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17484300.0,305.26,297.15,293.15,0.0,0.0,302.87,1.0,1.0,0.53,305.08,297.15,293.15,0.0,0.0,302.87,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,302.87,1.0,1.0,0.41,304.93,297.15,293.15,0.0,0.0,302.87,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,302.87,1.0,1.0,2.66,302.87,284.95,302.88,298.5,302.88,305.05,302.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,41.91,0.0,13466.93,1.0,281.8,286.98,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17484600.0,305.31,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.53,305.11,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.41,304.97,297.15,293.15,0.0,0.0,302.94,1.0,1.0,0.56,304.66,297.15,293.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,302.95,298.54,302.95,305.09,302.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,50.06,0.0,13466.94,1.0,281.8,286.98,298.48,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17484900.0,305.35,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,305.01,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.41,305.0,297.15,293.15,0.0,0.0,303.02,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,303.02,1.0,1.0,2.66,303.02,284.95,303.04,298.59,303.04,305.13,303.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,61.69,0.0,13466.94,1.0,281.8,286.99,298.51,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17485200.0,305.41,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,305.2,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,305.05,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,303.15,298.65,303.15,305.18,303.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,76.81,0.0,13466.94,1.0,281.8,286.99,298.55,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17485500.0,305.46,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.53,305.25,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.41,305.09,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.56,304.78,297.15,293.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,303.29,298.73,303.29,305.23,303.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,93.97,0.0,13466.95,1.0,281.8,286.99,298.6,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17485800.0,305.52,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.53,305.3,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.41,305.14,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,303.45,298.84,303.45,305.28,303.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.4,410.0,108.91,0.0,13466.99,1.0,281.8,286.99,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17486100.0,305.59,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.53,305.36,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.41,305.19,297.15,293.15,0.0,0.0,303.6,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,303.6,1.0,1.0,2.66,303.6,284.95,303.63,298.96,303.63,305.34,303.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,120.5,0.0,13467.02,1.0,281.8,286.99,298.75,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17486400.0,305.65,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.53,305.42,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,303.78,1.0,1.0,0.56,304.94,297.15,293.15,0.0,0.0,303.78,1.0,1.0,2.66,303.78,284.95,303.82,299.09,303.82,305.4,303.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.38,410.0,128.63,0.0,13467.06,1.0,281.8,286.99,298.85,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17486700.0,305.73,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.53,305.48,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.41,305.3,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,303.98,1.0,1.0,2.66,303.98,284.95,304.01,299.23,304.01,305.47,303.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,133.27,0.0,13467.1,1.0,281.8,286.99,298.96,298.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17487000.0,305.8,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.53,305.55,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.41,305.37,297.15,293.15,0.0,0.0,304.18,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,304.18,1.0,1.0,2.66,304.18,284.95,304.21,299.37,304.21,305.54,304.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,134.44,0.0,13467.14,1.0,281.8,286.99,299.08,299.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17487300.0,305.88,297.15,293.15,0.0,0.0,304.37,1.0,1.0,0.53,305.62,297.15,293.15,0.0,0.0,304.37,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,304.37,1.0,1.0,0.41,305.44,297.15,293.15,0.0,0.0,304.37,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,304.37,1.0,1.0,2.66,304.37,284.95,304.41,299.51,304.41,305.61,304.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,132.13,0.0,13467.17,1.0,281.8,286.99,299.21,299.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17487600.0,305.95,297.15,293.15,0.0,0.0,304.56,1.0,1.0,0.53,305.7,297.15,293.15,0.0,0.0,304.56,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,304.56,1.0,1.0,0.41,305.5,297.15,293.15,0.0,0.0,304.56,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,304.56,1.0,1.0,2.66,304.56,284.95,304.59,299.64,304.59,305.68,304.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,126.31,0.0,13467.19,1.0,281.8,286.99,299.34,299.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17487900.0,306.03,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.53,305.77,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.56,305.59,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.41,305.57,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,304.74,1.0,1.0,2.66,304.74,284.95,304.77,299.75,304.77,305.75,304.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,117.02,0.0,13467.21,1.0,281.8,286.99,299.47,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17488200.0,306.1,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.53,305.84,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.56,305.66,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,304.89,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,304.89,1.0,1.0,2.66,304.89,284.95,304.92,299.84,304.92,305.82,304.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,104.24,0.0,13467.22,1.0,281.8,286.99,299.59,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17488500.0,306.15,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.53,305.91,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.56,305.73,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.41,305.71,297.15,293.15,0.0,0.0,305.03,1.0,1.0,0.56,305.45,297.15,293.15,0.0,0.0,305.03,1.0,1.0,2.66,305.03,284.95,305.05,299.91,305.05,305.88,305.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,87.98,0.0,13467.22,1.0,281.8,287.0,299.69,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17488800.0,306.2,297.15,293.15,0.0,0.0,305.13,1.0,1.0,0.53,305.96,297.15,293.15,0.0,0.0,305.13,1.0,1.0,0.56,305.78,297.15,293.15,0.0,0.0,305.13,1.0,1.0,0.41,305.76,297.15,293.15,0.0,0.0,305.13,1.0,1.0,0.56,305.51,297.15,293.15,0.0,0.0,305.13,1.0,1.0,2.66,305.13,284.95,305.15,299.95,305.15,305.93,305.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,68.23,0.0,13467.23,1.0,281.8,287.0,299.78,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17489100.0,306.24,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.53,306.01,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.56,305.83,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.41,305.81,297.15,293.15,0.0,0.0,305.22,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,305.22,1.0,1.0,2.66,305.22,284.95,305.23,299.98,305.23,305.97,305.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,58.76,0.0,13467.24,1.0,281.8,287.0,299.84,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17489400.0,306.26,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.53,306.04,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.56,305.87,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.41,305.85,297.15,293.15,0.0,0.0,305.3,1.0,1.0,0.56,305.59,297.15,293.15,0.0,0.0,305.3,1.0,1.0,2.66,305.3,284.95,305.32,299.99,305.32,306.0,305.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,57.67,0.0,13467.25,1.0,281.8,287.0,299.9,299.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17489700.0,306.29,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.53,306.08,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.56,305.91,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.41,305.89,297.15,293.15,0.0,0.0,305.39,1.0,1.0,0.56,305.62,297.15,293.15,0.0,0.0,305.39,1.0,1.0,2.66,305.39,284.95,305.4,300.01,305.4,306.04,305.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,57.56,0.0,13467.27,1.0,281.8,287.0,299.93,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17490000.0,306.31,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.53,306.11,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.41,305.93,297.15,293.15,0.0,0.0,305.47,1.0,1.0,0.56,305.65,297.15,293.15,0.0,0.0,305.47,1.0,1.0,2.66,305.47,284.95,305.48,300.03,305.48,306.07,305.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,57.55,0.0,13467.29,1.0,281.79,287.0,299.97,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17490300.0,306.34,297.15,293.15,0.0,0.0,305.55,1.0,1.0,0.53,306.14,297.15,293.15,0.0,0.0,305.55,1.0,1.0,0.56,305.98,297.15,293.15,0.0,0.0,305.55,1.0,1.0,0.41,305.97,297.15,293.15,0.0,0.0,305.55,1.0,1.0,0.56,305.69,297.15,293.15,0.0,0.0,305.55,1.0,1.0,2.66,305.55,284.95,305.57,300.04,305.57,306.1,305.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,57.56,0.0,13467.31,1.0,281.79,287.0,299.99,299.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17490600.0,306.37,297.15,293.15,0.0,0.0,305.64,1.0,1.0,0.53,306.17,297.15,293.15,0.0,0.0,305.64,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,305.64,1.0,1.0,0.41,306.01,297.15,293.15,0.0,0.0,305.64,1.0,1.0,0.56,305.72,297.15,293.15,0.0,0.0,305.64,1.0,1.0,2.66,305.64,284.95,305.65,300.05,305.65,306.13,305.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,57.57,0.0,13467.34,1.0,281.79,287.0,300.01,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17490900.0,306.39,297.15,293.15,0.0,0.0,305.72,1.0,1.0,0.53,306.21,297.15,293.15,0.0,0.0,305.72,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,305.72,1.0,1.0,0.41,306.05,297.15,293.15,0.0,0.0,305.72,1.0,1.0,0.56,305.75,297.15,293.15,0.0,0.0,305.72,1.0,1.0,2.66,305.72,284.95,305.73,300.06,305.73,306.17,305.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,57.57,0.0,13467.36,1.0,281.79,287.0,300.03,300.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17491200.0,306.43,297.15,293.15,0.0,0.0,305.8,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,305.8,1.0,1.0,0.56,306.09,297.15,293.15,0.0,0.0,305.8,1.0,1.0,0.41,306.09,297.15,293.15,0.0,0.0,305.8,1.0,1.0,0.56,305.78,297.15,293.15,0.0,0.0,305.8,1.0,1.0,2.66,305.8,284.95,305.82,300.08,305.82,306.21,305.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,57.58,0.0,13467.38,1.0,281.79,287.0,300.04,300.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17491500.0,306.46,297.15,293.15,0.0,0.0,305.89,1.0,1.0,0.53,306.28,297.15,293.15,0.0,0.0,305.89,1.0,1.0,0.56,306.13,297.15,293.15,0.0,0.0,305.89,1.0,1.0,0.41,306.13,297.15,293.15,0.0,0.0,305.89,1.0,1.0,0.56,305.81,297.15,293.15,0.0,0.0,305.89,1.0,1.0,2.66,305.89,284.95,305.9,300.09,305.9,306.24,305.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,57.59,0.0,13467.4,1.0,281.79,287.0,300.06,300.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17491800.0,306.43,297.15,293.15,0.0,0.0,305.97,0.93,1.0,0.9,306.26,297.15,293.15,0.0,0.0,305.97,0.93,1.0,0.95,306.12,297.15,293.15,0.0,0.0,305.97,0.93,1.0,0.7,306.11,297.15,293.15,0.0,0.0,305.97,0.93,1.0,0.95,305.81,297.15,293.15,0.0,0.0,305.97,0.3,0.05,0.3,305.97,284.95,305.98,300.1,305.98,306.25,305.97,1.0,0.93,1.0,1.0,0.0,1.0,4.58,4.58,0.0,3.54,1.0,0.0,0.0,511.25,410.0,44.96,0.0,9503.82,1.0,281.79,287.0,300.07,300.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17492100.0,306.49,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.9,306.33,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.95,306.19,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.7,306.18,297.15,293.15,0.0,0.0,306.05,0.98,1.0,0.95,305.89,297.15,293.15,0.0,0.0,306.04,0.32,0.05,0.28,306.05,284.95,306.07,300.11,306.07,306.31,306.05,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,425.68,410.0,55.7,0.0,8673.66,1.0,281.79,287.01,300.09,300.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17492400.0,306.53,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.9,306.38,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.95,306.25,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.7,306.24,297.15,293.15,0.0,0.0,306.13,0.98,1.0,0.95,305.93,297.15,293.15,0.0,0.0,306.13,0.32,0.05,0.28,306.13,284.95,306.15,300.13,306.15,306.36,306.13,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,412.46,410.0,57.34,0.0,8548.94,1.0,281.79,287.01,300.1,300.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17492700.0,306.58,297.15,293.15,0.0,0.0,306.22,0.98,1.0,0.9,306.43,297.15,293.15,0.0,0.0,306.22,0.98,1.0,0.95,306.29,297.15,293.15,0.0,0.0,306.22,0.98,1.0,0.7,306.28,297.15,293.15,0.0,0.0,306.22,0.98,1.0,0.95,305.97,297.15,293.15,0.0,0.0,306.21,0.32,0.05,0.28,306.22,284.95,306.24,300.15,306.24,306.41,306.22,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.39,410.0,59.83,0.0,8529.38,1.0,281.79,287.01,300.11,300.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17493000.0,306.62,297.15,293.15,0.0,0.0,306.31,0.98,1.0,0.9,306.48,297.15,293.15,0.0,0.0,306.31,0.98,1.0,0.95,306.34,297.15,293.15,0.0,0.0,306.31,0.98,1.0,0.7,306.33,297.15,293.15,0.0,0.0,306.31,0.98,1.0,0.95,305.99,297.15,293.15,0.0,0.0,306.3,0.32,0.05,0.28,306.31,284.95,306.33,300.17,306.33,306.45,306.31,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.06,410.0,63.08,0.0,8526.29,1.0,281.79,287.01,300.13,300.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
