time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17493300.0,306.66,297.15,293.15,0.0,0.0,306.4,0.98,1.0,0.9,306.54,297.15,293.15,0.0,0.0,306.4,0.98,1.0,0.95,306.38,297.15,293.15,0.0,0.0,306.4,0.98,1.0,0.7,306.37,297.15,293.15,0.0,0.0,306.4,0.98,1.0,0.95,306.02,297.15,293.15,0.0,0.0,306.4,0.32,0.05,0.28,306.4,284.95,306.42,300.19,306.42,306.5,306.4,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.01,410.0,65.41,0.0,8525.8,1.0,281.79,287.01,300.15,300.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17493600.0,306.7,297.15,293.15,0.0,0.0,306.5,0.98,1.0,0.9,306.59,297.15,293.15,0.0,0.0,306.5,0.98,1.0,0.95,306.43,297.15,293.15,0.0,0.0,306.5,0.98,1.0,0.7,306.42,297.15,293.15,0.0,0.0,306.5,0.98,1.0,0.95,306.05,297.15,293.15,0.0,0.0,306.49,0.32,0.05,0.28,306.5,284.95,306.52,300.21,306.52,306.54,306.5,1.0,0.89,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,1.0,0.0,0.0,410.0,410.0,66.62,0.0,8525.72,1.0,281.79,287.01,300.17,300.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17493900.0,306.71,297.15,293.15,0.0,0.0,306.59,0.89,1.0,0.91,306.6,297.15,293.15,0.0,0.0,306.59,0.89,1.0,0.96,306.4,297.15,293.15,0.0,0.0,306.59,0.29,0.05,0.05,306.4,297.15,293.15,0.0,0.0,306.59,0.29,0.05,0.07,306.03,297.15,293.15,0.0,0.0,306.59,0.29,0.05,0.32,306.59,284.95,306.62,300.23,306.62,306.59,306.59,1.0,0.74,1.0,1.0,0.0,1.0,2.76,2.76,0.0,2.13,1.0,0.0,0.0,538.73,410.0,48.39,0.0,3736.57,1.0,281.79,287.01,300.19,300.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17494200.0,306.76,297.15,293.15,0.0,0.0,306.65,0.93,1.0,0.91,306.67,297.15,293.15,0.0,0.0,306.65,0.93,1.0,0.95,306.45,297.15,293.15,0.0,0.0,306.64,0.3,0.05,0.05,306.44,297.15,293.15,0.0,0.0,306.64,0.3,0.05,0.06,306.09,297.15,293.15,0.0,0.0,306.64,0.3,0.05,0.3,306.65,284.95,306.71,300.26,306.66,306.65,306.65,1.0,0.69,0.0,0.0,1.0,1.0,2.72,0.0,2.72,-0.62,1.0,0.0,0.0,434.05,410.0,34.63,0.0,3160.56,1.0,281.79,287.01,300.21,300.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17494500.0,306.79,297.15,293.15,0.0,0.0,306.7,0.94,1.0,0.9,306.71,297.15,293.15,0.0,0.0,306.7,0.94,1.0,0.95,306.49,297.15,293.15,0.0,0.0,306.69,0.3,0.05,0.05,306.48,297.15,293.15,0.0,0.0,306.69,0.3,0.05,0.06,306.12,297.15,293.15,0.0,0.0,306.69,0.3,0.05,0.29,306.7,284.95,306.8,300.29,306.71,306.69,306.7,1.0,0.68,0.1,0.1,1.0,1.0,2.71,0.03,2.68,-0.58,1.0,0.0,0.0,414.77,410.0,35.32,0.0,3055.92,1.0,281.79,287.01,300.23,300.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17494800.0,306.82,297.15,293.15,0.0,0.0,306.74,0.94,1.0,0.9,306.75,297.15,293.15,0.0,0.0,306.74,0.94,1.0,0.95,306.51,297.15,293.15,0.0,0.0,306.74,0.3,0.05,0.05,306.51,297.15,293.15,0.0,0.0,306.74,0.3,0.05,0.06,306.14,297.15,293.15,0.0,0.0,306.74,0.3,0.05,0.29,306.74,284.95,306.89,300.32,306.76,306.72,306.74,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.06,2.65,-0.56,1.0,0.0,0.0,410.96,410.0,31.88,0.0,3035.19,1.0,281.79,287.01,300.26,300.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17495100.0,306.85,297.15,293.15,0.0,0.0,306.78,0.94,1.0,0.9,306.79,297.15,293.15,0.0,0.0,306.78,0.94,1.0,0.95,306.54,297.15,293.15,0.0,0.0,306.78,0.3,0.05,0.05,306.53,297.15,293.15,0.0,0.0,306.78,0.3,0.05,0.06,306.16,297.15,293.15,0.0,0.0,306.78,0.3,0.05,0.29,306.78,284.95,306.97,300.35,306.8,306.75,306.78,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.08,2.63,-0.54,1.0,0.0,0.0,410.2,410.0,28.53,0.0,3030.97,1.0,281.79,287.01,300.29,300.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17495400.0,306.86,297.15,293.15,0.0,0.0,306.82,0.94,1.0,0.9,306.82,297.15,293.15,0.0,0.0,306.82,0.94,1.0,0.95,306.55,297.15,293.15,0.0,0.0,306.82,0.3,0.05,0.05,306.55,297.15,293.15,0.0,0.0,306.82,0.3,0.05,0.06,306.18,297.15,293.15,0.0,0.0,306.82,0.3,0.05,0.29,306.82,284.95,307.04,300.38,306.83,306.77,306.82,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.1,2.61,-0.52,1.0,0.0,0.0,410.05,410.0,25.49,0.0,3030.0,1.0,281.79,287.02,300.31,300.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17495700.0,306.88,297.15,293.15,0.0,0.0,306.85,0.94,1.0,0.9,306.85,297.15,293.15,0.0,0.0,306.85,0.94,1.0,0.95,306.57,297.15,293.15,0.0,0.0,306.85,0.3,0.05,0.05,306.57,297.15,293.15,0.0,0.0,306.85,0.3,0.05,0.06,306.19,297.15,293.15,0.0,0.0,306.85,0.3,0.05,0.29,306.85,284.95,307.1,300.41,306.86,306.79,306.85,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.12,2.59,-0.49,1.0,0.0,0.0,410.02,410.0,22.75,0.0,3029.68,1.0,281.79,287.02,300.34,300.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17496000.0,306.9,297.15,293.15,0.0,0.0,306.88,0.94,1.0,0.9,306.87,297.15,293.15,0.0,0.0,306.88,0.94,1.0,0.95,306.59,297.15,293.15,0.0,0.0,306.88,0.3,0.05,0.05,306.58,297.15,293.15,0.0,0.0,306.88,0.3,0.05,0.06,306.21,297.15,293.15,0.0,0.0,306.88,0.3,0.05,0.29,306.88,284.95,307.15,300.45,306.89,306.81,306.88,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.14,2.57,-0.47,1.0,0.0,0.0,410.01,410.0,20.01,0.0,3029.5,1.0,281.79,287.02,300.38,300.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17496300.0,306.9,297.15,293.15,0.0,0.0,306.9,0.94,1.0,0.9,306.89,297.15,293.15,0.0,0.0,306.9,0.94,1.0,0.95,306.59,297.15,293.15,0.0,0.0,306.9,0.3,0.05,0.05,306.59,297.15,293.15,0.0,0.0,306.9,0.3,0.05,0.06,306.21,297.15,293.15,0.0,0.0,306.9,0.3,0.05,0.29,306.9,284.95,307.18,300.48,306.9,306.82,306.9,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.16,2.55,-0.45,1.0,0.0,0.0,410.01,410.0,12.87,0.0,3029.36,1.0,281.79,287.02,300.41,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17496600.0,306.91,297.15,293.15,0.0,0.0,306.91,0.94,1.0,0.9,306.9,297.15,293.15,0.0,0.0,306.91,0.94,1.0,0.95,306.6,297.15,293.15,0.0,0.0,306.91,0.3,0.05,0.05,306.6,297.15,293.15,0.0,0.0,306.91,0.3,0.05,0.06,306.22,297.15,293.15,0.0,0.0,306.91,0.3,0.05,0.29,306.91,284.95,307.21,300.5,306.92,306.83,306.91,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.18,2.53,-0.44,1.0,0.0,0.0,410.01,410.0,11.73,0.0,3029.25,1.0,281.79,287.02,300.44,300.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17496900.0,306.92,297.15,293.15,0.0,0.0,306.93,0.94,1.0,0.9,306.92,297.15,293.15,0.0,0.0,306.93,0.94,1.0,0.95,306.62,297.15,293.15,0.0,0.0,306.92,0.3,0.05,0.05,306.61,297.15,293.15,0.0,0.0,306.92,0.3,0.05,0.06,306.23,297.15,293.15,0.0,0.0,306.92,0.3,0.05,0.29,306.92,284.95,307.22,300.51,306.93,306.84,306.93,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.19,2.52,-0.42,1.0,0.0,0.0,410.01,410.0,10.8,0.0,3029.15,1.0,281.79,287.02,300.46,300.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17497200.0,306.93,297.15,293.15,0.0,0.0,306.94,0.94,1.0,0.9,306.94,297.15,293.15,0.0,0.0,306.94,0.94,1.0,0.95,306.63,297.15,293.15,0.0,0.0,306.94,0.3,0.05,0.05,306.62,297.15,293.15,0.0,0.0,306.94,0.3,0.05,0.06,306.24,297.15,293.15,0.0,0.0,306.94,0.3,0.05,0.29,306.94,284.95,307.22,300.51,306.94,306.86,306.94,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.21,2.5,-0.41,1.0,0.0,0.0,410.01,410.0,9.61,0.0,3029.07,1.0,281.79,287.02,300.48,300.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17497500.0,306.94,297.15,293.15,0.0,0.0,306.95,0.94,1.0,0.9,306.95,297.15,293.15,0.0,0.0,306.95,0.94,1.0,0.95,306.64,297.15,293.15,0.0,0.0,306.95,0.3,0.05,0.05,306.63,297.15,293.15,0.0,0.0,306.95,0.3,0.05,0.06,306.25,297.15,293.15,0.0,0.0,306.95,0.3,0.05,0.29,306.95,284.95,307.22,300.51,306.95,306.87,306.95,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.22,2.49,-0.4,1.0,0.0,0.0,410.01,410.0,8.36,0.0,3029.0,1.0,281.79,287.02,300.49,300.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17497800.0,306.95,297.15,293.15,0.0,0.0,306.96,0.94,1.0,0.9,306.97,297.15,293.15,0.0,0.0,306.96,0.94,1.0,0.95,306.66,297.15,293.15,0.0,0.0,306.95,0.3,0.05,0.05,306.64,297.15,293.15,0.0,0.0,306.95,0.3,0.05,0.06,306.26,297.15,293.15,0.0,0.0,306.95,0.3,0.05,0.29,306.96,284.95,307.21,300.5,306.96,306.88,306.96,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.23,2.48,-0.39,1.0,0.0,0.0,410.0,410.0,7.31,0.0,3028.94,1.0,281.79,287.02,300.5,300.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17498100.0,306.96,297.15,293.15,0.0,0.0,306.96,0.94,1.0,0.9,306.99,297.15,293.15,0.0,0.0,306.96,0.94,1.0,0.95,306.68,297.15,293.15,0.0,0.0,306.96,0.3,0.05,0.05,306.65,297.15,293.15,0.0,0.0,306.96,0.3,0.05,0.06,306.27,297.15,293.15,0.0,0.0,306.96,0.3,0.05,0.29,306.96,284.95,307.2,300.49,306.97,306.9,306.96,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.23,2.47,-0.38,1.0,0.0,0.0,410.0,410.0,6.62,0.0,3028.89,1.0,281.79,287.02,300.5,300.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17498400.0,306.96,297.15,293.15,0.0,0.0,306.97,0.94,1.0,0.9,307.0,297.15,293.15,0.0,0.0,306.97,0.94,1.0,0.95,306.69,297.15,293.15,0.0,0.0,306.97,0.3,0.05,0.05,306.66,297.15,293.15,0.0,0.0,306.97,0.3,0.05,0.06,306.28,297.15,293.15,0.0,0.0,306.97,0.3,0.05,0.29,306.97,284.95,307.19,300.48,306.97,306.91,306.97,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.47,-0.38,1.0,0.0,0.0,410.0,410.0,6.26,0.0,3028.85,1.0,281.79,287.03,300.49,300.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17498700.0,306.97,297.15,293.15,0.0,0.0,306.98,0.94,1.0,0.9,307.02,297.15,293.15,0.0,0.0,306.98,0.94,1.0,0.95,306.71,297.15,293.15,0.0,0.0,306.97,0.3,0.05,0.05,306.67,297.15,293.15,0.0,0.0,306.97,0.3,0.05,0.06,306.29,297.15,293.15,0.0,0.0,306.97,0.3,0.05,0.29,306.98,284.95,307.17,300.47,306.98,306.92,306.98,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.25,2.46,-0.37,1.0,0.0,0.0,410.0,410.0,6.22,0.0,3028.81,1.0,281.79,287.03,300.49,300.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17499000.0,306.98,297.15,293.15,0.0,0.0,306.98,0.94,1.0,0.9,307.03,297.15,293.15,0.0,0.0,306.98,0.94,1.0,0.95,306.73,297.15,293.15,0.0,0.0,306.98,0.3,0.05,0.05,306.68,297.15,293.15,0.0,0.0,306.98,0.3,0.05,0.06,306.3,297.15,293.15,0.0,0.0,306.98,0.3,0.05,0.29,306.98,284.95,307.16,300.46,306.99,306.93,306.98,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.25,2.46,-0.36,1.0,0.0,0.0,410.0,410.0,6.5,0.0,3028.77,1.0,281.79,287.03,300.48,300.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17499300.0,306.99,297.15,293.15,0.0,0.0,306.99,0.94,1.0,0.9,307.05,297.15,293.15,0.0,0.0,306.99,0.94,1.0,0.95,306.75,297.15,293.15,0.0,0.0,306.99,0.3,0.05,0.05,306.69,297.15,293.15,0.0,0.0,306.99,0.3,0.05,0.06,306.31,297.15,293.15,0.0,0.0,306.99,0.3,0.05,0.29,306.99,284.95,307.15,300.45,306.99,306.95,306.99,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.45,-0.36,1.0,0.0,0.0,410.0,410.0,7.1,0.0,3028.74,1.0,281.79,287.03,300.47,300.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17499600.0,307.0,297.15,293.15,0.0,0.0,307.0,0.94,1.0,0.9,307.07,297.15,293.15,0.0,0.0,307.0,0.94,1.0,0.95,306.77,297.15,293.15,0.0,0.0,307.0,0.3,0.05,0.05,306.71,297.15,293.15,0.0,0.0,307.0,0.3,0.05,0.06,306.32,297.15,293.15,0.0,0.0,307.0,0.3,0.05,0.29,307.0,284.95,307.15,300.45,307.0,306.96,307.0,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.45,-0.35,1.0,0.0,0.0,410.0,410.0,8.03,0.0,3028.7,1.0,281.79,287.03,300.46,300.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17499900.0,307.03,297.15,293.15,0.0,0.0,307.02,0.94,1.0,0.9,307.1,297.15,293.15,0.0,0.0,307.02,0.94,1.0,0.95,306.81,297.15,293.15,0.0,0.0,307.02,0.3,0.05,0.05,306.74,297.15,293.15,0.0,0.0,307.02,0.3,0.05,0.06,306.35,297.15,293.15,0.0,0.0,307.02,0.3,0.05,0.29,307.02,284.95,307.15,300.45,307.03,306.99,307.02,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.27,2.44,-0.35,1.0,0.0,0.0,410.0,410.0,17.53,0.0,3028.67,1.0,281.79,287.03,300.46,300.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17500200.0,307.05,297.15,293.15,0.0,0.0,307.04,0.94,1.0,0.9,307.13,297.15,293.15,0.0,0.0,307.04,0.94,1.0,0.95,306.85,297.15,293.15,0.0,0.0,307.04,0.3,0.05,0.05,306.77,297.15,293.15,0.0,0.0,307.04,0.3,0.05,0.06,306.37,297.15,293.15,0.0,0.0,307.04,0.3,0.05,0.29,307.04,284.95,307.15,300.45,307.05,307.02,307.04,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.27,2.44,-0.34,1.0,0.0,0.0,410.0,410.0,15.0,0.0,3028.64,1.0,281.79,287.03,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17500500.0,307.07,297.15,293.15,0.0,0.0,307.06,0.94,1.0,0.9,307.15,297.15,293.15,0.0,0.0,307.06,0.94,1.0,0.95,306.88,297.15,293.15,0.0,0.0,307.06,0.3,0.05,0.05,306.79,297.15,293.15,0.0,0.0,307.06,0.3,0.05,0.06,306.39,297.15,293.15,0.0,0.0,307.06,0.3,0.05,0.29,307.06,284.95,307.15,300.45,307.06,307.04,307.06,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.28,2.43,-0.34,1.0,0.0,0.0,410.0,410.0,12.59,0.0,3028.6,1.0,281.79,287.03,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17500800.0,307.08,297.15,293.15,0.0,0.0,307.07,0.94,1.0,0.9,307.17,297.15,293.15,0.0,0.0,307.07,0.94,1.0,0.95,306.91,297.15,293.15,0.0,0.0,307.07,0.3,0.05,0.05,306.8,297.15,293.15,0.0,0.0,307.07,0.3,0.05,0.06,306.41,297.15,293.15,0.0,0.0,307.07,0.3,0.05,0.29,307.07,284.95,307.15,300.45,307.08,307.06,307.07,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.28,2.43,-0.33,1.0,0.0,0.0,410.0,410.0,11.29,0.0,3028.58,1.0,281.79,287.03,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17501100.0,307.09,297.15,293.15,0.0,0.0,307.09,0.94,1.0,0.9,307.19,297.15,293.15,0.0,0.0,307.09,0.94,1.0,0.95,306.93,297.15,293.15,0.0,0.0,307.09,0.3,0.05,0.05,306.82,297.15,293.15,0.0,0.0,307.09,0.3,0.05,0.06,306.42,297.15,293.15,0.0,0.0,307.09,0.3,0.05,0.29,307.09,284.95,307.15,300.45,307.09,307.07,307.09,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.29,2.42,-0.33,1.0,0.0,0.0,410.0,410.0,10.71,0.0,3028.55,1.0,281.79,287.03,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17501400.0,307.1,297.15,293.15,0.0,0.0,307.1,0.94,1.0,0.9,307.21,297.15,293.15,0.0,0.0,307.1,0.94,1.0,0.95,306.96,297.15,293.15,0.0,0.0,307.1,0.3,0.05,0.05,306.83,297.15,293.15,0.0,0.0,307.1,0.3,0.05,0.06,306.43,297.15,293.15,0.0,0.0,307.1,0.3,0.05,0.29,307.1,284.95,307.15,300.45,307.1,307.09,307.1,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.29,2.42,-0.33,1.0,0.0,0.0,410.0,410.0,10.49,0.0,3028.53,1.0,281.79,287.04,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17501700.0,307.12,297.15,293.15,0.0,0.0,307.11,0.94,1.0,0.9,307.22,297.15,293.15,0.0,0.0,307.11,0.94,1.0,0.95,306.99,297.15,293.15,0.0,0.0,307.11,0.3,0.05,0.05,306.85,297.15,293.15,0.0,0.0,307.11,0.3,0.05,0.06,306.44,297.15,293.15,0.0,0.0,307.11,0.3,0.05,0.29,307.11,284.95,307.15,300.45,307.12,307.11,307.11,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.3,2.41,-0.32,1.0,0.0,0.0,410.0,410.0,10.37,0.0,3028.5,1.0,281.79,287.04,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17502000.0,307.13,297.15,293.15,0.0,0.0,307.12,0.94,1.0,0.9,307.24,297.15,293.15,0.0,0.0,307.12,0.94,1.0,0.95,307.02,297.15,293.15,0.0,0.0,307.12,0.3,0.05,0.05,306.86,297.15,293.15,0.0,0.0,307.12,0.3,0.05,0.06,306.46,297.15,293.15,0.0,0.0,307.12,0.3,0.05,0.29,307.12,284.95,307.15,300.45,307.13,307.12,307.12,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.3,2.41,-0.32,1.0,0.0,0.0,410.0,410.0,10.3,0.0,3028.48,1.0,281.78,287.04,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17502300.0,307.14,297.15,293.15,0.0,0.0,307.14,0.94,1.0,0.9,307.26,297.15,293.15,0.0,0.0,307.14,0.94,1.0,0.95,307.05,297.15,293.15,0.0,0.0,307.14,0.3,0.05,0.05,306.87,297.15,293.15,0.0,0.0,307.14,0.3,0.05,0.06,306.47,297.15,293.15,0.0,0.0,307.14,0.3,0.05,0.29,307.14,284.95,307.15,300.45,307.14,307.14,307.14,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.3,2.41,-0.31,1.0,0.0,0.0,410.0,410.0,10.26,0.0,3028.46,1.0,281.78,287.04,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17502600.0,307.15,297.15,293.15,0.0,0.0,307.15,0.94,1.0,0.9,307.27,297.15,293.15,0.0,0.0,307.15,0.94,1.0,0.95,307.08,297.15,293.15,0.0,0.0,307.15,0.3,0.05,0.05,306.89,297.15,293.15,0.0,0.0,307.15,0.3,0.05,0.06,306.48,297.15,293.15,0.0,0.0,307.15,0.3,0.05,0.29,307.15,284.95,307.15,300.45,307.15,307.15,307.15,1.0,0.68,0.2,0.2,1.0,1.0,2.71,0.31,2.4,-0.31,1.0,0.0,0.0,410.0,410.0,10.17,0.0,3028.43,1.0,281.78,287.04,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17502900.0,307.16,297.15,293.15,0.0,0.0,307.16,0.94,1.0,0.9,307.29,297.15,293.15,0.0,0.0,307.16,0.94,1.0,0.95,307.1,297.15,293.15,0.0,0.0,307.16,0.3,0.05,0.05,306.9,297.15,293.15,0.0,0.0,307.16,0.3,0.05,0.06,306.5,297.15,293.15,0.0,0.0,307.16,0.3,0.05,0.29,307.16,284.95,307.15,300.45,307.17,307.17,307.16,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.31,2.4,-0.31,1.0,0.0,0.0,410.0,410.0,9.99,0.0,3028.41,1.0,281.78,287.04,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17503200.0,307.18,297.15,293.15,0.0,0.0,307.17,0.94,1.0,0.9,307.3,297.15,293.15,0.0,0.0,307.17,0.94,1.0,0.95,307.13,297.15,293.15,0.0,0.0,307.17,0.3,0.05,0.05,306.92,297.15,293.15,0.0,0.0,307.17,0.3,0.05,0.06,306.51,297.15,293.15,0.0,0.0,307.17,0.3,0.05,0.29,307.17,284.95,307.15,300.45,307.18,307.19,307.17,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.31,2.4,-0.3,1.0,0.0,0.0,410.0,410.0,9.77,0.0,3028.39,1.0,281.78,287.04,300.45,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17503500.0,307.19,297.15,293.15,0.0,0.0,307.19,0.94,1.0,0.9,307.31,297.15,293.15,0.0,0.0,307.19,0.94,1.0,0.95,307.16,297.15,293.15,0.0,0.0,307.19,0.3,0.05,0.05,306.93,297.15,293.15,0.0,0.0,307.19,0.3,0.05,0.06,306.52,297.15,293.15,0.0,0.0,307.19,0.3,0.05,0.29,307.19,284.95,307.17,300.42,307.19,307.2,307.19,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.31,2.39,-0.3,1.0,0.0,0.0,410.0,410.0,11.98,0.0,3028.36,1.0,281.78,287.04,300.44,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17503800.0,307.2,297.15,293.15,0.0,0.0,307.21,0.94,1.0,0.9,307.33,297.15,293.15,0.0,0.0,307.21,0.94,1.0,0.95,307.19,297.15,293.15,0.0,0.0,307.21,0.3,0.05,0.05,306.94,297.15,293.15,0.0,0.0,307.21,0.3,0.05,0.06,306.53,297.15,293.15,0.0,0.0,307.21,0.3,0.05,0.29,307.21,284.95,307.21,300.34,307.21,307.22,307.21,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.32,2.39,-0.3,1.0,0.0,0.0,410.0,410.0,16.29,0.0,3028.33,1.0,281.78,287.04,300.42,300.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17504100.0,307.21,297.15,293.15,0.0,0.0,307.23,0.94,1.0,0.9,307.34,297.15,293.15,0.0,0.0,307.23,0.94,1.0,0.95,307.21,297.15,293.15,0.0,0.0,307.23,0.3,0.05,0.05,306.96,297.15,293.15,0.0,0.0,307.23,0.3,0.05,0.06,306.54,297.15,293.15,0.0,0.0,307.23,0.3,0.05,0.29,307.23,284.95,307.28,300.23,307.24,307.23,307.23,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.32,2.39,-0.3,1.0,0.0,0.0,410.0,410.0,20.51,0.0,3028.3,1.0,281.78,287.04,300.37,300.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17504400.0,307.23,297.15,293.15,0.0,0.0,307.26,0.94,1.0,0.9,307.36,297.15,293.15,0.0,0.0,307.26,0.94,1.0,0.95,307.24,297.15,293.15,0.0,0.0,307.26,0.3,0.05,0.05,306.97,297.15,293.15,0.0,0.0,307.26,0.3,0.05,0.06,306.56,297.15,293.15,0.0,0.0,307.26,0.3,0.05,0.29,307.26,284.95,307.37,300.09,307.28,307.25,307.27,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.32,2.39,-0.29,1.0,0.0,0.0,410.0,410.0,24.06,0.0,3028.27,1.0,281.78,287.04,300.29,300.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17504700.0,307.25,297.15,293.15,0.0,0.0,307.3,0.94,1.0,0.9,307.38,297.15,293.15,0.0,0.0,307.3,0.94,1.0,0.95,307.27,297.15,293.15,0.0,0.0,307.3,0.3,0.05,0.05,306.98,297.15,293.15,0.0,0.0,307.3,0.3,0.05,0.06,306.57,297.15,293.15,0.0,0.0,307.3,0.3,0.05,0.29,307.3,284.95,307.48,299.93,307.31,307.27,307.3,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.32,2.38,-0.29,1.0,0.0,0.0,410.0,410.0,26.76,0.0,3028.24,1.0,281.78,287.05,300.19,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17505000.0,307.27,297.15,293.15,0.0,0.0,307.34,0.94,1.0,0.9,307.39,297.15,293.15,0.0,0.0,307.34,0.94,1.0,0.95,307.29,297.15,293.15,0.0,0.0,307.34,0.3,0.05,0.05,307.0,297.15,293.15,0.0,0.0,307.34,0.3,0.05,0.06,306.58,297.15,293.15,0.0,0.0,307.34,0.3,0.05,0.29,307.34,284.95,307.59,299.76,307.36,307.29,307.34,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.33,2.38,-0.29,1.0,0.0,0.0,410.0,410.0,28.55,0.0,3028.21,1.0,281.78,287.05,300.06,300.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17505300.0,307.29,297.15,293.15,0.0,0.0,307.38,0.94,1.0,0.9,307.41,297.15,293.15,0.0,0.0,307.38,0.94,1.0,0.95,307.32,297.15,293.15,0.0,0.0,307.38,0.3,0.05,0.05,307.01,297.15,293.15,0.0,0.0,307.38,0.3,0.05,0.06,306.6,297.15,293.15,0.0,0.0,307.38,0.3,0.05,0.29,307.38,284.95,307.7,299.6,307.4,307.31,307.38,1.0,0.68,0.21,0.21,1.0,1.0,2.71,0.33,2.38,-0.28,1.0,0.0,0.0,410.0,410.0,29.4,0.0,3028.18,1.0,281.78,287.05,299.92,299.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17505600.0,307.27,297.15,293.15,0.0,0.0,307.41,0.29,0.05,0.06,307.42,297.15,293.15,0.0,0.0,307.41,0.91,1.0,0.96,307.33,297.15,293.15,0.0,0.0,307.41,0.29,0.05,0.05,307.01,297.15,293.15,0.0,0.0,307.41,0.29,0.05,0.06,306.6,297.15,293.15,0.0,0.0,307.41,0.29,0.05,0.31,307.41,284.95,307.82,299.45,307.43,307.31,307.41,1.0,0.61,0.22,0.22,1.0,1.0,1.72,0.16,1.56,-0.24,1.0,0.0,0.0,448.05,398.0,18.88,0.0,1602.48,1.0,281.78,287.05,299.78,299.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17505900.0,307.28,297.15,293.15,0.0,0.0,307.45,0.3,0.05,0.06,307.44,297.15,293.15,0.0,0.0,307.45,0.93,1.0,0.95,307.36,297.15,293.15,0.0,0.0,307.45,0.3,0.05,0.05,307.03,297.15,293.15,0.0,0.0,307.45,0.3,0.05,0.06,306.62,297.15,293.15,0.0,0.0,307.45,0.3,0.05,0.29,307.45,284.95,307.92,299.33,307.47,307.33,307.45,1.0,0.58,0.24,0.24,1.0,1.0,1.7,0.19,1.51,-0.21,1.0,0.0,0.0,390.16,362.0,26.55,0.0,1406.09,1.0,281.78,287.05,299.64,299.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17506200.0,307.29,297.15,293.15,0.0,0.0,307.48,0.31,0.05,0.06,307.46,297.15,293.15,0.0,0.0,307.48,0.95,1.0,0.95,307.39,297.15,293.15,0.0,0.0,307.48,0.31,0.05,0.04,307.05,297.15,293.15,0.0,0.0,307.48,0.31,0.05,0.06,306.63,297.15,293.15,0.0,0.0,307.48,0.31,0.05,0.29,307.48,284.95,308.02,299.25,307.5,307.35,307.48,1.0,0.55,0.25,0.25,1.0,1.0,1.68,0.19,1.5,-0.2,1.0,0.0,0.0,354.65,338.0,25.51,0.0,1288.09,1.0,281.78,287.05,299.52,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17506500.0,307.3,297.15,293.15,0.0,0.0,307.51,0.31,0.05,0.06,307.47,297.15,293.15,0.0,0.0,307.51,0.97,1.0,0.95,307.4,297.15,293.15,0.0,0.0,307.51,0.31,0.05,0.04,307.07,297.15,293.15,0.0,0.0,307.51,0.31,0.05,0.06,306.65,297.15,293.15,0.0,0.0,307.51,0.31,0.05,0.28,307.51,284.95,308.1,299.23,307.53,307.36,307.52,1.0,0.53,0.25,0.25,1.0,1.0,1.67,0.19,1.48,-0.19,1.0,0.0,0.0,323.85,302.0,22.33,0.0,1187.17,1.0,281.78,287.05,299.42,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17506800.0,307.31,297.15,293.15,0.0,0.0,307.54,0.32,0.05,0.06,307.48,297.15,293.15,0.0,0.0,307.54,0.98,1.0,0.95,307.42,297.15,293.15,0.0,0.0,307.54,0.32,0.05,0.04,307.08,297.15,293.15,0.0,0.0,307.54,0.32,0.05,0.06,306.66,297.15,293.15,0.0,0.0,307.54,0.32,0.05,0.28,307.54,284.95,308.15,299.29,307.55,307.38,307.54,1.0,0.52,0.26,0.26,1.0,1.0,1.66,0.2,1.46,-0.19,1.0,0.0,0.0,294.11,278.0,18.28,0.0,1091.06,1.0,281.78,287.05,299.37,299.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17507100.0,307.32,297.15,293.15,0.0,0.0,307.56,0.33,0.05,0.05,307.49,297.15,293.15,0.0,0.0,307.56,1.0,1.0,0.95,307.44,297.15,293.15,0.0,0.0,307.56,0.33,0.05,0.04,307.09,297.15,293.15,0.0,0.0,307.56,0.33,0.05,0.06,306.67,297.15,293.15,0.0,0.0,307.56,0.33,0.05,0.27,307.56,284.95,308.19,299.39,307.57,307.39,307.56,1.0,0.49,0.26,0.26,1.0,1.0,1.65,0.2,1.45,-0.18,1.0,0.0,0.0,264.67,242.0,14.57,0.0,997.17,1.0,281.78,287.05,299.36,299.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17507400.0,307.33,297.15,293.15,0.0,0.0,307.58,0.33,0.05,0.05,307.5,297.15,293.15,0.0,0.0,307.58,1.0,1.0,0.91,307.45,297.15,293.15,0.0,0.0,307.58,0.33,0.05,0.04,307.1,297.15,293.15,0.0,0.0,307.58,0.33,0.05,0.06,306.68,297.15,293.15,0.0,0.0,307.58,0.33,0.05,0.27,307.58,284.95,308.21,299.49,307.58,307.4,307.58,1.0,0.47,0.27,0.27,1.0,1.0,1.59,0.2,1.4,-0.17,1.0,0.0,0.0,238.06,206.0,11.49,0.0,875.49,1.0,281.78,287.05,299.39,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17507700.0,307.34,297.15,293.15,0.0,0.0,307.59,0.34,0.05,0.05,307.51,297.15,293.15,0.0,0.0,307.59,1.0,1.0,0.85,307.46,297.15,293.15,0.0,0.0,307.59,0.34,0.05,0.04,307.11,297.15,293.15,0.0,0.0,307.59,0.34,0.05,0.06,306.69,297.15,293.15,0.0,0.0,307.59,0.34,0.05,0.26,307.59,284.95,308.23,299.6,307.59,307.4,307.59,1.0,0.45,0.27,0.27,1.0,1.0,1.52,0.19,1.33,-0.16,1.0,0.0,0.0,210.44,182.0,8.77,0.0,741.97,1.0,281.78,287.06,299.45,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17508000.0,307.34,297.15,293.15,0.0,0.0,307.59,0.35,0.05,0.05,307.51,297.15,293.15,0.0,0.0,307.59,1.0,1.0,0.82,307.46,297.15,293.15,0.0,0.0,307.59,0.35,0.05,0.04,307.12,297.15,293.15,0.0,0.0,307.59,0.35,0.05,0.05,306.69,297.15,293.15,0.0,0.0,307.59,0.35,0.05,0.26,307.59,284.95,308.24,299.72,307.6,307.41,307.59,1.0,0.43,0.28,0.28,1.0,1.0,1.47,0.19,1.28,-0.15,1.0,0.0,0.0,194.87,188.0,6.83,0.0,669.82,1.0,281.78,287.06,299.53,299.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17508300.0,307.35,297.15,293.15,0.0,0.0,307.6,0.35,0.05,0.05,307.51,297.15,293.15,0.0,0.0,307.6,1.0,1.0,0.82,307.47,297.15,293.15,0.0,0.0,307.6,0.35,0.05,0.04,307.13,297.15,293.15,0.0,0.0,307.6,0.35,0.05,0.05,306.7,297.15,293.15,0.0,0.0,307.6,0.35,0.05,0.26,307.6,284.95,308.24,299.84,307.61,307.41,307.6,1.0,0.43,0.29,0.29,1.0,1.0,1.47,0.2,1.27,-0.15,1.0,0.0,0.0,194.14,197.0,5.65,0.0,666.46,1.0,281.78,287.06,299.62,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17508600.0,307.36,297.15,293.15,0.0,0.0,307.6,0.35,0.05,0.05,307.52,297.15,293.15,0.0,0.0,307.6,1.0,1.0,0.83,307.48,297.15,293.15,0.0,0.0,307.6,0.35,0.05,0.04,307.14,297.15,293.15,0.0,0.0,307.6,0.35,0.05,0.05,306.71,297.15,293.15,0.0,0.0,307.6,0.35,0.05,0.26,307.6,284.95,308.24,299.95,307.61,307.42,307.6,1.0,0.43,0.29,0.29,1.0,1.0,1.48,0.21,1.28,-0.14,1.0,0.0,0.0,198.56,203.0,4.61,0.0,686.66,1.0,281.78,287.06,299.72,299.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17508900.0,307.36,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.05,307.52,297.15,293.15,0.0,0.0,307.61,1.0,1.0,0.84,307.48,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.04,307.15,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.05,306.71,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.26,307.61,284.95,308.23,300.07,307.61,307.42,307.61,1.0,0.44,0.3,0.3,1.0,1.0,1.5,0.22,1.29,-0.14,1.0,0.0,0.0,204.95,212.0,3.74,0.0,716.22,1.0,281.78,287.06,299.82,299.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17509200.0,307.37,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.05,307.52,297.15,293.15,0.0,0.0,307.61,1.0,1.0,0.86,307.49,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.04,307.15,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.06,306.72,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.26,307.61,284.95,308.22,300.17,307.61,307.43,307.61,1.0,0.45,0.3,0.3,1.0,1.0,1.52,0.22,1.3,-0.13,1.0,0.0,0.0,212.1,218.0,3.13,0.0,749.73,1.0,281.78,287.06,299.93,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17509500.0,307.37,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.05,307.52,297.15,293.15,0.0,0.0,307.61,1.0,1.0,0.84,307.5,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.04,307.16,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.05,306.73,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.26,307.61,284.95,308.2,300.28,307.61,307.43,307.61,1.0,0.44,0.3,0.3,1.0,1.0,1.5,0.22,1.27,-0.12,1.0,0.0,0.0,203.24,197.0,2.53,0.0,708.25,1.0,281.78,287.06,300.04,300.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17509800.0,307.38,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.05,307.53,297.15,293.15,0.0,0.0,307.61,1.0,1.0,0.84,307.51,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.04,307.17,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.05,306.74,297.15,293.15,0.0,0.0,307.61,0.35,0.05,0.26,307.61,284.95,308.18,300.37,307.61,307.44,307.61,1.0,0.44,0.31,0.31,1.0,1.0,1.49,0.23,1.26,-0.12,1.0,0.0,0.0,201.96,203.0,2.54,0.0,702.29,1.0,281.78,287.06,300.14,300.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17510100.0,307.38,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.05,307.53,297.15,293.15,0.0,0.0,307.61,1.0,1.0,0.85,307.53,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.04,307.17,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.05,306.74,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.26,307.61,284.95,308.17,300.46,307.62,307.45,307.61,1.0,0.44,0.31,0.31,1.0,1.0,1.5,0.24,1.27,-0.11,1.0,0.0,0.0,206.22,212.0,2.99,0.0,722.09,1.0,281.78,287.06,300.24,300.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17510400.0,307.39,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.05,307.53,297.15,293.15,0.0,0.0,307.62,1.0,1.0,0.86,307.55,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.04,307.18,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.06,306.75,297.15,293.15,0.0,0.0,307.61,0.34,0.05,0.26,307.62,284.95,308.15,300.53,307.62,307.46,307.62,1.0,0.45,0.32,0.32,1.0,1.0,1.52,0.25,1.28,-0.11,1.0,0.0,0.0,212.57,218.0,3.62,0.0,751.89,1.0,281.78,287.06,300.33,300.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17510700.0,307.39,297.15,293.15,0.0,0.0,307.62,0.35,0.05,0.05,307.54,297.15,293.15,0.0,0.0,307.62,1.0,1.0,0.84,307.57,297.15,293.15,0.0,0.0,307.62,0.35,0.05,0.04,307.19,297.15,293.15,0.0,0.0,307.62,0.35,0.05,0.05,306.76,297.15,293.15,0.0,0.0,307.62,0.35,0.05,0.26,307.62,284.95,308.14,300.59,307.62,307.47,307.62,1.0,0.44,0.32,0.32,1.0,1.0,1.5,0.24,1.25,-0.1,1.0,0.0,0.0,203.41,197.0,4.65,0.0,708.98,1.0,281.78,287.07,300.42,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17511000.0,307.4,297.15,293.15,0.0,0.0,307.62,0.35,0.05,0.05,307.54,297.15,293.15,0.0,0.0,307.62,1.0,1.0,0.84,307.6,297.15,293.15,0.0,0.0,307.62,0.35,0.05,0.04,307.2,297.15,293.15,0.0,0.0,307.62,0.35,0.05,0.05,306.77,297.15,293.15,0.0,0.0,307.62,0.35,0.05,0.26,307.62,284.95,308.14,300.66,307.63,307.48,307.62,1.0,0.44,0.32,0.32,1.0,1.0,1.49,0.25,1.24,-0.1,1.0,0.0,0.0,202.03,203.0,6.35,0.0,702.57,1.0,281.78,287.07,300.5,300.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17511300.0,307.41,297.15,293.15,0.0,0.0,307.63,0.34,0.05,0.05,307.55,297.15,293.15,0.0,0.0,307.63,1.0,1.0,0.85,307.63,297.15,293.15,0.0,0.0,307.63,0.34,0.05,0.04,307.2,297.15,293.15,0.0,0.0,307.63,0.34,0.05,0.05,306.78,297.15,293.15,0.0,0.0,307.63,0.34,0.05,0.26,307.63,284.95,308.14,300.72,307.64,307.49,307.63,1.0,0.44,0.33,0.33,1.0,1.0,1.5,0.26,1.25,-0.09,1.0,0.0,0.0,206.25,212.0,7.82,0.0,722.21,1.0,281.78,287.07,300.57,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17511600.0,307.41,297.15,293.15,0.0,0.0,307.64,0.34,0.05,0.05,307.55,297.15,293.15,0.0,0.0,307.64,1.0,1.0,0.86,307.66,297.15,293.15,0.0,0.0,307.64,0.34,0.05,0.04,307.21,297.15,293.15,0.0,0.0,307.64,0.34,0.05,0.06,306.79,297.15,293.15,0.0,0.0,307.64,0.34,0.05,0.26,307.64,284.95,308.13,300.77,307.65,307.5,307.64,1.0,0.45,0.33,0.33,1.0,1.0,1.52,0.27,1.26,-0.09,1.0,0.0,0.0,212.58,218.0,7.93,0.0,751.95,1.0,281.78,287.07,300.63,300.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17511900.0,307.42,297.15,293.15,0.0,0.0,307.65,0.35,0.05,0.05,307.56,297.15,293.15,0.0,0.0,307.65,1.0,1.0,0.84,307.69,297.15,293.15,0.0,0.0,307.65,0.35,0.05,0.04,307.22,297.15,293.15,0.0,0.0,307.65,0.35,0.05,0.05,306.8,297.15,293.15,0.0,0.0,307.65,0.35,0.05,0.26,307.65,284.95,308.11,300.81,307.65,307.51,307.65,1.0,0.44,0.33,0.33,1.0,1.0,1.5,0.26,1.23,-0.09,1.0,0.0,0.0,203.41,197.0,6.36,0.0,709.0,1.0,281.78,287.07,300.69,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17512200.0,307.43,297.15,293.15,0.0,0.0,307.65,0.35,0.05,0.05,307.57,297.15,293.15,0.0,0.0,307.65,1.0,1.0,0.84,307.72,297.15,293.15,0.0,0.0,307.65,0.35,0.05,0.04,307.23,297.15,293.15,0.0,0.0,307.65,0.35,0.05,0.05,306.81,297.15,293.15,0.0,0.0,307.65,0.35,0.05,0.26,307.65,284.95,308.08,300.84,307.66,307.53,307.65,1.0,0.44,0.34,0.34,1.0,1.0,1.49,0.27,1.23,-0.08,1.0,0.0,0.0,202.03,203.0,3.64,0.0,702.6,1.0,281.78,287.07,300.74,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17512500.0,307.43,297.15,293.15,0.0,0.0,307.65,0.34,0.05,0.05,307.57,297.15,293.15,0.0,0.0,307.65,1.0,1.0,0.85,307.74,297.15,293.15,0.0,0.0,307.65,0.34,0.05,0.04,307.24,297.15,293.15,0.0,0.0,307.65,0.34,0.05,0.05,306.82,297.15,293.15,0.0,0.0,307.65,0.34,0.05,0.26,307.65,284.95,308.02,300.85,307.65,307.54,307.65,1.0,0.44,0.34,0.34,1.0,1.0,1.5,0.27,1.23,-0.08,1.0,0.0,0.0,206.25,212.0,0.0,0.0,722.22,1.0,281.78,287.07,300.78,300.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17512800.0,307.45,297.15,293.15,0.0,0.0,307.65,0.36,0.05,0.05,307.58,297.15,293.15,0.0,0.0,307.65,1.0,1.0,0.78,307.76,297.15,293.15,0.0,0.0,307.65,1.0,1.0,0.58,307.25,297.15,293.15,0.0,0.0,307.65,0.36,0.05,0.05,306.84,297.15,293.15,0.0,0.0,307.65,0.36,0.05,0.26,307.65,284.95,307.93,300.83,307.66,307.58,307.65,1.0,0.49,0.34,0.34,1.0,1.0,2.07,0.43,1.63,-0.04,1.0,0.0,0.0,191.3,235.0,4.1,0.0,1174.29,1.0,281.78,287.07,300.8,300.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17513100.0,307.45,297.15,293.15,0.0,0.0,307.64,0.34,0.05,0.05,307.58,297.15,293.15,0.0,0.0,307.64,1.0,1.0,0.87,307.77,297.15,293.15,0.0,0.0,307.64,1.0,1.0,0.65,307.26,297.15,293.15,0.0,0.0,307.64,0.34,0.05,0.06,306.84,297.15,293.15,0.0,0.0,307.64,0.34,0.05,0.26,307.64,284.95,307.81,300.78,307.64,307.59,307.64,1.0,0.54,0.32,0.32,1.0,1.0,2.27,0.45,1.82,-0.07,1.0,0.0,0.0,238.14,278.0,0.0,0.0,1589.29,1.0,281.78,287.07,300.8,300.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17513400.0,307.45,297.15,293.15,0.0,0.0,307.62,0.33,0.05,0.05,307.58,297.15,293.15,0.0,0.0,307.61,1.0,1.0,0.92,307.78,297.15,293.15,0.0,0.0,307.61,1.0,1.0,0.68,307.26,297.15,293.15,0.0,0.0,307.62,0.33,0.05,0.06,306.85,297.15,293.15,0.0,0.0,307.62,0.33,0.05,0.27,307.61,284.95,307.64,300.71,307.6,307.59,307.61,1.0,0.57,0.31,0.31,1.0,1.0,2.38,0.47,1.91,-0.07,1.0,0.0,0.0,265.53,287.0,0.0,0.0,1849.57,1.0,281.78,287.07,300.78,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17513700.0,307.45,297.15,293.15,0.0,0.0,307.57,0.33,0.05,0.05,307.57,297.15,293.15,0.0,0.0,307.57,1.0,1.0,0.95,307.78,297.15,293.15,0.0,0.0,307.57,1.0,1.0,0.7,307.27,297.15,293.15,0.0,0.0,307.57,0.33,0.05,0.06,306.85,297.15,293.15,0.0,0.0,307.57,0.33,0.05,0.27,307.57,284.95,307.42,300.6,307.55,307.59,307.57,1.0,0.58,0.31,0.31,1.0,1.0,2.44,0.47,1.96,-0.08,1.0,0.0,0.0,281.65,293.0,0.0,0.0,1992.23,1.0,281.77,287.08,300.73,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17514000.0,307.45,297.15,293.15,0.0,0.0,307.51,0.32,0.05,0.05,307.56,297.15,293.15,0.0,0.0,307.51,0.99,1.0,0.95,307.78,297.15,293.15,0.0,0.0,307.51,0.99,1.0,0.7,307.27,297.15,293.15,0.0,0.0,307.51,0.32,0.05,0.06,306.85,297.15,293.15,0.0,0.0,307.51,0.32,0.05,0.27,307.51,284.95,307.15,300.45,307.49,307.58,307.51,1.0,0.59,0.3,0.3,1.0,1.0,2.44,0.46,1.98,-0.09,1.0,0.0,0.0,293.76,299.0,0.0,0.0,2050.11,1.0,281.77,287.08,300.65,300.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17514300.0,307.44,297.15,293.15,0.0,0.0,307.44,0.32,0.05,0.05,307.54,297.15,293.15,0.0,0.0,307.43,0.99,1.0,0.95,307.76,297.15,293.15,0.0,0.0,307.43,0.99,1.0,0.7,307.26,297.15,293.15,0.0,0.0,307.44,0.32,0.05,0.06,306.85,297.15,293.15,0.0,0.0,307.44,0.32,0.05,0.27,307.43,284.95,306.83,300.27,307.4,307.57,307.43,1.0,0.6,0.3,0.3,1.0,1.0,2.44,0.46,1.99,-0.09,1.0,0.0,0.0,302.39,308.0,0.0,0.0,2091.26,1.0,281.77,287.08,300.55,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17514600.0,307.43,297.15,293.15,0.0,0.0,307.35,0.32,0.05,0.06,307.51,297.15,293.15,0.0,0.0,307.34,0.98,1.0,0.95,307.74,297.15,293.15,0.0,0.0,307.34,0.98,1.0,0.7,307.25,297.15,293.15,0.0,0.0,307.35,0.32,0.05,0.06,306.84,297.15,293.15,0.0,0.0,307.35,0.32,0.05,0.28,307.34,284.95,306.47,300.09,307.31,307.55,307.34,1.0,0.6,0.3,0.3,1.0,1.0,2.45,0.45,1.99,-0.1,1.0,0.0,0.0,310.18,314.0,0.0,0.0,2128.5,1.0,281.77,287.08,300.41,300.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.74,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17514900.0,307.36,297.15,293.15,0.0,0.0,306.34,1.0,1.0,0.4,307.48,297.15,293.15,0.0,0.0,306.34,1.0,1.0,0.42,307.73,297.15,293.15,0.0,0.0,306.34,1.0,1.0,0.31,307.22,297.15,293.15,0.0,0.0,306.34,1.0,1.0,0.42,306.82,297.15,293.15,0.0,0.0,306.34,1.0,1.0,2.0,306.34,284.95,306.08,299.91,306.09,307.47,306.33,1.0,0.76,1.0,1.0,0.0,1.0,4.27,4.27,0.0,3.3,1.0,0.0,0.0,168.21,357.0,0.0,0.0,5704.82,1.0,281.77,287.08,300.26,300.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17515200.0,307.15,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.5,307.3,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.52,307.55,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.39,307.03,297.15,293.15,0.0,0.0,305.76,1.0,1.0,0.52,306.61,297.15,293.15,0.0,0.0,305.76,1.0,1.0,2.49,305.75,284.95,305.67,299.72,305.67,307.28,305.75,1.0,0.94,1.0,1.0,0.0,1.0,5.31,5.31,0.0,4.1,1.0,0.0,0.0,260.11,397.0,0.0,0.0,10993.32,1.0,281.77,287.08,300.1,300.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17515500.0,306.93,297.15,293.15,0.0,0.0,305.31,1.0,1.0,0.53,307.1,297.15,293.15,0.0,0.0,305.31,1.0,1.0,0.56,307.35,297.15,293.15,0.0,0.0,305.31,1.0,1.0,0.41,306.81,297.15,293.15,0.0,0.0,305.31,1.0,1.0,0.56,306.4,297.15,293.15,0.0,0.0,305.31,1.0,1.0,2.66,305.31,284.95,305.23,299.52,305.23,307.07,305.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.23,410.0,0.0,0.0,13467.72,1.0,281.77,287.08,299.93,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.73,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17515800.0,306.75,297.15,293.15,0.0,0.0,304.86,1.0,1.0,0.53,306.94,297.15,293.15,0.0,0.0,304.86,1.0,1.0,0.56,307.19,297.15,293.15,0.0,0.0,304.86,1.0,1.0,0.41,306.63,297.15,293.15,0.0,0.0,304.86,1.0,1.0,0.56,306.22,297.15,293.15,0.0,0.0,304.86,1.0,1.0,2.66,304.86,284.95,304.78,299.32,304.78,306.9,304.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.18,410.0,0.0,0.0,13467.96,1.0,281.77,287.08,299.75,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17516100.0,306.59,297.15,293.15,0.0,0.0,304.39,1.0,1.0,0.53,306.79,297.15,293.15,0.0,0.0,304.39,1.0,1.0,0.56,307.04,297.15,293.15,0.0,0.0,304.39,1.0,1.0,0.41,306.48,297.15,293.15,0.0,0.0,304.39,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,304.39,1.0,1.0,2.66,304.39,284.95,304.31,299.11,304.31,306.75,304.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.24,410.0,0.0,0.0,13467.72,1.0,281.77,287.08,299.56,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17516400.0,306.43,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.53,306.65,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.56,306.89,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.41,306.34,297.15,293.15,0.0,0.0,303.92,1.0,1.0,0.56,305.88,297.15,293.15,0.0,0.0,303.92,1.0,1.0,2.66,303.92,284.95,303.84,298.9,303.84,306.6,303.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.22,410.0,0.0,0.0,13467.77,1.0,281.77,287.08,299.37,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.72,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
