time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17516700.0,306.26,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.53,306.5,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.56,306.73,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.41,306.19,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.56,305.7,297.15,293.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,303.36,298.69,303.36,306.44,303.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,297.99,410.0,0.0,0.0,13468.81,1.0,281.77,287.08,299.17,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17517000.0,306.1,297.15,293.15,0.0,0.0,302.97,1.0,1.0,0.53,306.35,297.15,293.15,0.0,0.0,302.97,1.0,1.0,0.56,306.58,297.15,293.15,0.0,0.0,302.97,1.0,1.0,0.41,306.04,297.15,293.15,0.0,0.0,302.97,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,302.88,298.47,302.89,306.29,302.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,297.82,410.0,0.0,0.0,13469.58,1.0,281.77,287.09,298.96,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17517300.0,305.94,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.53,306.21,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.56,306.44,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.41,305.9,297.15,293.15,0.0,0.0,302.49,1.0,1.0,0.56,305.38,297.15,293.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,302.41,298.25,302.41,306.14,302.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,297.92,410.0,0.0,0.0,13469.12,1.0,281.77,287.09,298.76,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17517600.0,305.79,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.53,306.08,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.56,306.3,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.41,305.77,297.15,293.15,0.0,0.0,302.03,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,302.03,1.0,1.0,2.66,302.03,284.95,301.95,298.03,301.95,306.0,302.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.06,410.0,0.0,0.0,13468.49,1.0,281.77,287.09,298.55,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17517900.0,305.64,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.53,305.94,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,306.16,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,301.56,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,301.56,1.0,1.0,2.66,301.56,284.95,301.47,297.82,301.47,305.86,301.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.15,410.0,0.0,0.0,13468.08,1.0,281.77,287.09,298.34,298.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17518200.0,305.49,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.53,305.81,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.41,305.51,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,301.05,1.0,1.0,2.66,301.05,284.95,300.96,297.61,300.96,305.72,301.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.17,410.0,0.0,0.0,13468.02,1.0,281.77,287.09,298.13,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17518500.0,305.34,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,305.67,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,305.87,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,305.37,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,304.81,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,284.95,300.42,297.41,300.42,305.58,300.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.13,410.0,0.0,0.0,13468.17,1.0,281.77,287.09,297.92,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17518800.0,305.17,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.53,305.52,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,305.72,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.41,305.23,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,304.66,297.15,293.15,0.0,0.0,299.96,1.0,1.0,2.66,299.96,284.95,299.86,297.19,299.87,305.43,299.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.12,410.0,0.0,0.0,13468.25,1.0,281.77,287.09,297.72,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17519100.0,305.01,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.56,305.57,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.41,305.08,297.15,293.15,0.0,0.0,299.4,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,299.4,1.0,1.0,2.66,299.4,284.95,299.3,296.98,299.31,305.28,299.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.14,410.0,0.0,0.0,13468.14,1.0,281.77,287.09,297.51,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17519400.0,304.84,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.53,305.23,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.41,304.94,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,298.84,1.0,1.0,2.66,298.84,284.95,298.75,296.76,298.75,305.13,298.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.19,410.0,0.0,0.0,13467.92,1.0,281.77,287.09,297.3,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17519700.0,304.68,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.53,305.09,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.41,304.79,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,298.3,1.0,1.0,2.66,298.3,284.95,298.21,296.53,298.21,304.98,298.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,0.0,0.0,13467.66,1.0,281.77,287.09,297.09,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17520000.0,304.52,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.53,304.95,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.41,304.65,297.15,293.15,0.0,0.0,297.79,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,297.79,1.0,1.0,2.66,297.79,284.95,297.7,296.3,297.7,304.83,297.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,281.77,287.09,296.87,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17520300.0,304.37,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.53,304.81,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.41,304.52,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,297.31,1.0,1.0,2.66,297.31,284.95,297.23,296.07,297.23,304.69,297.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.2,1.0,281.77,287.09,296.65,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17520600.0,304.23,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.53,304.68,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.41,304.39,297.15,293.15,0.0,0.0,296.88,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,296.88,1.0,1.0,2.66,296.88,284.95,296.81,295.85,296.81,304.56,296.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.03,1.0,281.77,287.09,296.43,296.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17520900.0,304.09,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.56,304.71,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.41,304.28,297.15,293.15,0.0,0.0,296.5,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,296.5,1.0,1.0,2.66,296.5,284.95,296.44,295.63,296.44,304.44,296.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.9,1.0,281.77,287.09,296.21,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17521200.0,303.97,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.53,304.46,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.41,304.17,297.15,293.15,0.0,0.0,296.2,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,296.2,1.0,1.0,2.66,296.2,284.95,296.15,295.42,296.15,304.32,296.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,0.0,0.0,13466.81,1.0,281.77,287.09,296.0,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17521500.0,304.65,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.53,304.95,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,295.93,295.25,302.86,304.86,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.4,410.0,3232.03,0.0,13478.68,0.0,281.77,287.09,295.79,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17521800.0,305.21,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.53,305.45,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,305.64,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.41,305.18,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,295.77,295.13,303.23,305.38,303.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.44,410.0,559.72,0.0,13478.53,0.0,281.77,287.09,295.61,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17522100.0,305.4,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,305.63,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,305.82,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,305.36,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,295.66,295.05,303.35,305.57,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,123.64,0.0,13478.7,0.0,281.77,287.1,295.45,295.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17522400.0,305.47,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,305.69,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,305.88,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,305.42,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,295.6,295.01,303.38,305.63,303.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.33,410.0,32.14,0.0,13479.02,0.0,281.77,287.1,295.32,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17522700.0,305.49,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.53,305.71,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,305.9,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.41,305.44,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,295.58,295.0,303.39,305.65,303.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.4,410.0,11.4,0.0,13478.72,0.0,281.77,287.1,295.23,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17523000.0,305.49,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,305.72,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.9,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,305.45,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,295.59,295.02,303.4,305.66,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,5.22,0.0,13478.7,0.0,281.77,287.1,295.16,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17523300.0,305.49,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,305.72,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.9,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,305.45,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,295.62,295.05,303.4,305.65,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.33,410.0,4.79,0.0,13479.04,0.0,281.77,287.1,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17523600.0,305.49,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.53,305.71,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.89,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.41,305.45,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,295.66,295.09,303.41,305.65,303.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.35,410.0,7.3,0.0,13478.95,0.0,281.77,287.1,295.11,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17523900.0,305.49,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,305.71,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.88,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,305.44,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,295.72,295.14,303.42,305.65,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,8.6,0.0,13478.63,0.0,281.77,287.1,295.12,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17524200.0,305.49,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,305.71,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.88,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,305.44,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,295.77,295.19,303.43,305.64,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.35,410.0,6.63,0.0,13478.94,0.0,281.77,287.1,295.13,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17524500.0,305.48,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,305.7,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.87,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,305.44,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,295.82,295.23,303.43,305.64,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.33,410.0,5.95,0.0,13479.04,0.0,281.77,287.1,295.16,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17524800.0,305.48,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.7,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.86,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,305.43,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,295.85,295.25,303.44,305.63,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.39,410.0,4.35,0.0,13478.78,0.0,281.77,287.1,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17525100.0,305.47,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.69,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.86,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,305.43,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,295.87,295.26,303.44,305.63,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.44,410.0,3.09,0.0,13478.56,0.0,281.77,287.1,295.21,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17525400.0,305.47,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.68,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.85,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,305.42,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,295.9,295.28,303.44,305.62,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,2.89,0.0,13478.44,0.0,281.77,287.1,295.23,295.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17525700.0,305.46,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.68,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.84,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,305.42,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,295.93,295.3,303.44,305.61,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,2.82,0.0,13478.42,0.0,281.76,287.1,295.25,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17526000.0,305.45,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.67,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.83,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,305.41,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,295.97,295.32,303.45,305.61,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,2.85,0.0,13478.43,0.0,281.76,287.1,295.27,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17526300.0,305.45,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.66,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.82,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,305.41,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,296.0,295.34,303.45,305.6,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,2.91,0.0,13478.43,0.0,281.76,287.11,295.29,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17526600.0,305.44,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.66,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.81,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,305.4,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,296.03,295.36,303.45,305.59,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,2.69,0.0,13478.4,0.0,281.76,287.11,295.3,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17526900.0,305.43,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.65,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.8,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,305.39,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,296.06,295.37,303.45,305.58,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,1.68,0.0,13478.35,0.0,281.76,287.11,295.32,295.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17527200.0,305.43,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.64,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.8,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,305.39,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,296.09,295.39,303.45,305.57,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,1.08,0.0,13478.29,0.0,281.76,287.11,295.34,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17527500.0,305.42,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.63,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.79,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,305.38,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,296.12,295.4,303.45,305.56,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.35,0.0,13478.22,0.0,281.76,287.11,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17527800.0,305.41,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.63,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.78,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,305.37,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,296.13,295.41,303.44,305.55,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.76,287.11,295.38,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17528100.0,305.4,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.53,305.62,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.77,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.41,305.37,303.15,285.15,0.0,0.0,303.44,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,284.95,296.15,295.42,303.44,305.54,303.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.76,287.11,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17528400.0,305.39,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,305.61,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.76,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,305.36,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,296.15,295.42,303.43,305.53,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.76,287.11,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17528700.0,305.38,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.53,305.6,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.74,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.41,305.35,303.15,285.15,0.0,0.0,303.42,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,296.15,295.42,303.42,305.52,303.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.76,287.11,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17529000.0,305.37,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.53,305.59,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.73,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.41,305.34,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,296.15,295.42,303.41,305.51,303.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.04,0.0,281.76,287.11,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17529300.0,305.36,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.53,305.58,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.72,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.41,305.33,303.15,285.15,0.0,0.0,303.41,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,284.95,296.15,295.42,303.4,305.5,303.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.98,0.0,281.76,287.11,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17529600.0,305.35,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,305.57,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.71,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,305.32,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,296.15,295.42,303.4,305.49,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.76,287.11,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17529900.0,305.34,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.53,305.56,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,305.7,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.41,305.31,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,296.15,295.42,303.39,305.47,303.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,281.76,287.11,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17530200.0,305.33,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.53,305.55,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,305.69,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.41,305.3,303.15,285.15,0.0,0.0,303.38,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,284.95,296.15,295.42,303.38,305.46,303.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.91,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17530500.0,305.32,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,305.54,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,305.67,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,305.29,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,296.15,295.42,303.37,305.45,303.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17530800.0,305.31,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.53,305.53,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,305.66,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.41,305.28,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,296.15,295.42,303.36,305.44,303.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17531100.0,305.3,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,305.52,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,305.65,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,305.27,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,296.15,295.42,303.35,305.43,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17531400.0,305.29,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.51,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,305.64,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,305.27,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,296.15,295.42,303.34,305.41,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17531700.0,305.28,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,305.5,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,305.63,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,305.26,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,296.15,295.42,303.33,305.4,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17532000.0,305.27,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,305.49,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,305.62,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,305.25,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,296.15,295.42,303.32,305.39,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17532300.0,305.26,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,305.47,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,305.61,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,305.24,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,296.15,295.42,303.31,305.38,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17532600.0,305.25,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,305.46,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,305.59,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,305.23,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,296.15,295.42,303.3,305.37,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17532900.0,305.24,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,305.45,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,305.58,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,305.22,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,296.15,295.42,303.3,305.36,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17533200.0,305.23,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.53,305.44,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,305.57,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.41,305.21,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,296.15,295.42,303.29,305.34,303.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17533500.0,305.22,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.53,305.43,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,305.56,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.41,305.2,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,296.15,295.42,303.28,305.33,303.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17533800.0,305.21,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,305.42,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,305.55,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,305.19,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,296.15,295.42,303.27,305.32,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.12,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17534100.0,305.2,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.53,305.41,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,305.54,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.41,305.18,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,296.15,295.42,303.26,305.31,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.13,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17534400.0,305.19,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.53,305.4,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,305.52,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.41,305.17,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,296.15,295.42,303.25,305.3,303.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.13,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17534700.0,305.18,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,305.39,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,305.51,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,305.16,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,296.15,295.42,303.24,305.29,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.13,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17535000.0,305.17,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.53,305.38,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,305.5,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.41,305.15,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,296.15,295.42,303.23,305.27,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17535300.0,305.15,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.53,305.37,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,305.49,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.41,305.14,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,296.15,295.42,303.22,305.26,303.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17535600.0,305.14,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.53,305.36,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,305.48,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.41,305.13,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,296.15,295.42,303.21,305.25,303.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17535900.0,305.13,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.53,305.35,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,305.47,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.41,305.12,303.15,285.15,0.0,0.0,303.21,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,296.15,295.42,303.2,305.24,303.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17536200.0,305.12,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.53,305.34,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,305.45,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.41,305.11,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,296.15,295.42,303.2,305.23,303.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17536500.0,305.11,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.53,305.33,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,305.44,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.41,305.1,303.15,285.15,0.0,0.0,303.19,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,296.15,295.42,303.19,305.22,303.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.86,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17536800.0,305.1,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,305.32,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,305.43,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,305.09,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,296.15,295.42,303.18,305.21,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17537100.0,305.09,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.53,305.31,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,305.42,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.41,305.08,303.15,285.15,0.0,0.0,303.17,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,296.15,295.42,303.17,305.19,303.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.95,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17537400.0,305.08,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,305.3,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,305.41,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,305.07,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,296.15,295.42,303.16,305.18,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.13,0.0,281.76,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17537700.0,305.07,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.53,305.29,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,305.4,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.41,305.06,303.15,285.15,0.0,0.0,303.15,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,296.15,295.42,303.15,305.17,303.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.75,287.13,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17538000.0,305.06,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.53,305.28,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,305.38,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.41,305.05,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,296.15,295.42,303.14,305.16,303.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.36,0.0,281.75,287.14,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17538300.0,305.05,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.53,305.26,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,305.37,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.41,305.04,303.15,285.15,0.0,0.0,303.13,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,296.15,295.42,303.13,305.15,303.13,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,0.0,0.0,13478.52,0.0,281.75,287.14,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17538600.0,305.04,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.53,305.25,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,305.36,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.41,305.03,303.15,285.15,0.0,0.0,303.12,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,296.15,295.42,303.12,305.14,303.12,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.42,0.0,281.75,287.14,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17538900.0,305.03,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.53,305.24,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,305.35,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.41,305.02,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,296.15,295.42,303.11,305.12,303.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,0.0,0.0,13478.68,0.0,281.75,287.14,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17539200.0,305.02,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.53,305.23,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.56,305.34,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.41,305.01,303.15,285.15,0.0,0.0,303.1,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.1,1.0,1.0,2.66,303.1,284.95,296.15,295.42,303.1,305.11,303.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.37,410.0,0.0,0.0,13478.87,0.0,281.75,287.14,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17539500.0,305.0,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,305.33,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.41,305.0,303.15,285.15,0.0,0.0,303.09,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,296.13,295.42,303.09,305.1,303.09,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.38,410.0,0.0,0.0,13478.81,0.0,281.75,287.14,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17539800.0,304.99,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.53,305.21,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,305.31,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.41,304.99,303.15,285.15,0.0,0.0,303.07,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.07,1.0,1.0,2.66,303.07,284.95,296.08,295.41,303.07,305.09,303.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.45,410.0,0.0,0.0,13478.49,0.0,281.75,287.14,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17540100.0,304.98,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,305.2,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,305.3,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.98,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,295.99,295.38,303.04,305.08,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.44,410.0,0.0,0.0,13478.54,0.0,281.75,287.14,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
