time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17540400.0,304.96,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,305.18,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,305.28,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,295.89,295.36,303.0,305.06,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.4,0.0,281.75,287.14,295.4,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17540700.0,304.94,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.53,305.17,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,305.27,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.41,304.95,303.15,285.15,0.0,0.0,302.97,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,302.97,1.0,1.0,2.66,302.97,284.95,295.77,295.33,302.96,305.04,302.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,281.75,287.14,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17541000.0,304.92,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.53,305.15,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,305.25,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.41,304.93,303.15,285.15,0.0,0.0,302.93,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,284.95,295.65,295.29,302.92,305.02,302.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.75,287.14,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17541300.0,304.9,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.53,305.13,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,302.89,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,295.53,295.26,302.88,305.0,302.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,281.75,287.14,295.33,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17541600.0,304.88,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.53,305.11,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,305.21,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.41,304.9,303.15,285.15,0.0,0.0,302.85,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,302.85,1.0,1.0,2.66,302.85,284.95,295.41,295.23,302.84,304.98,302.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,281.75,287.14,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17541900.0,304.86,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.53,305.09,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,305.19,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.41,304.88,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,295.31,295.2,302.8,304.96,302.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.75,287.15,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17542200.0,304.84,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,305.07,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,304.86,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,295.22,295.17,302.77,304.94,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.75,287.15,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17542500.0,304.82,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,305.06,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.85,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,295.17,295.16,302.74,304.93,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.75,287.15,295.22,295.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17542800.0,304.81,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,305.14,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.41,304.83,303.15,285.15,0.0,0.0,302.73,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,302.73,1.0,1.0,2.66,302.73,284.95,295.15,295.15,302.73,304.91,302.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.75,287.15,295.2,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17543100.0,304.8,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,305.12,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,304.82,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,295.15,295.15,302.72,304.9,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.75,287.15,295.19,295.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17543400.0,304.78,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.53,305.02,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.41,304.81,303.15,285.15,0.0,0.0,302.71,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,302.71,1.0,1.0,2.66,302.71,284.95,295.15,295.15,302.71,304.89,302.71,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.75,287.15,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17543700.0,304.77,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.53,305.01,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.56,305.1,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.41,304.8,303.15,285.15,0.0,0.0,302.7,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,284.95,295.15,295.15,302.7,304.87,302.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.75,287.15,295.17,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17544000.0,304.76,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,305.0,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,304.79,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,295.15,295.15,302.69,304.86,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.75,287.15,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17544300.0,304.75,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.53,304.99,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.41,304.78,303.15,285.15,0.0,0.0,302.68,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,302.68,1.0,1.0,2.66,302.68,284.95,295.15,295.15,302.68,304.85,302.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.75,287.15,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17544600.0,304.74,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,304.98,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,305.06,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,304.77,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,295.15,295.15,302.67,304.84,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.89,0.0,281.75,287.15,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17544900.0,304.73,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,304.97,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,304.76,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,295.15,295.15,302.66,304.83,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.75,287.15,295.16,295.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17545200.0,304.72,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,304.96,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,304.75,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,295.15,295.15,302.66,304.82,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.75,287.15,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17545500.0,304.71,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.53,304.95,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.41,304.74,303.15,285.15,0.0,0.0,302.65,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,295.15,295.15,302.65,304.81,302.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.75,287.15,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17545800.0,304.7,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.53,304.94,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.41,304.73,303.15,285.15,0.0,0.0,302.64,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,302.64,1.0,1.0,2.66,302.64,284.95,295.15,295.15,302.64,304.8,302.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.08,0.0,281.75,287.15,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17546100.0,304.69,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,295.15,295.15,302.63,304.79,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17546400.0,304.68,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,304.92,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,295.15,295.15,302.63,304.78,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17546700.0,304.67,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,304.91,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,304.71,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,295.15,295.15,302.62,304.77,302.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17547000.0,304.66,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,302.61,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,302.61,1.0,1.0,2.66,302.61,284.95,295.15,295.15,302.61,304.76,302.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17547300.0,304.65,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,304.69,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,295.15,295.15,302.6,304.76,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17547600.0,304.64,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,304.88,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,304.68,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,295.15,295.15,302.6,304.75,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17547900.0,304.63,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,302.59,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,284.95,295.15,295.15,302.59,304.74,302.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.07,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17548200.0,304.62,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.86,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,304.66,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,295.15,295.15,302.58,304.73,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17548500.0,304.61,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.85,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,304.65,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,295.15,295.15,302.57,304.72,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17548800.0,304.6,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.53,304.84,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.41,304.65,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,284.95,295.15,295.15,302.57,304.71,302.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17549100.0,304.59,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.41,304.64,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,295.15,295.15,302.56,304.7,302.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17549400.0,304.58,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,295.15,295.15,302.55,304.69,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.75,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17549700.0,304.57,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,304.82,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,304.62,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,295.15,295.15,302.54,304.68,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.74,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17550000.0,304.55,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,304.61,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,295.15,295.15,302.54,304.67,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.28,0.0,281.74,287.16,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17550300.0,304.54,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,304.8,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,304.6,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,295.15,295.15,302.53,304.66,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.3,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17550600.0,304.53,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,304.79,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,304.59,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,295.15,295.15,302.52,304.65,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.34,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17550900.0,304.52,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,304.78,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,304.58,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,295.15,295.15,302.52,304.64,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.36,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17551200.0,304.51,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.41,304.57,303.15,285.15,0.0,0.0,302.51,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,284.95,295.15,295.15,302.51,304.63,302.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.35,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17551500.0,304.5,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,304.76,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,295.15,295.15,302.5,304.62,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.35,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17551800.0,304.49,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,295.15,295.15,302.49,304.62,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.36,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17552100.0,304.48,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,304.55,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,295.15,295.15,302.49,304.61,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.37,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17552400.0,304.47,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.53,304.73,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.8,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.41,304.54,303.15,285.15,0.0,0.0,302.48,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,302.48,1.0,1.0,2.66,302.48,284.95,295.15,295.15,302.48,304.6,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.38,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17552700.0,304.45,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,304.72,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,304.53,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,295.15,295.15,302.47,304.59,302.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.39,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17553000.0,304.44,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,304.71,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.47,303.15,285.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,295.15,295.15,302.47,304.58,302.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.39,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17553300.0,304.43,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.53,304.7,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,304.77,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.41,304.51,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,302.46,1.0,1.0,2.66,302.46,284.95,295.15,295.15,302.46,304.57,302.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.38,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17553600.0,304.42,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,295.15,295.15,302.45,304.56,302.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.35,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17553900.0,304.41,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.53,304.68,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.41,304.49,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,295.15,295.14,302.45,304.56,302.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.31,0.0,281.74,287.17,295.15,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17554200.0,304.4,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,304.74,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,284.95,295.15,295.1,302.44,304.55,302.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.74,287.17,295.14,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17554500.0,304.39,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.41,304.47,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,284.95,295.15,295.04,302.44,304.54,302.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.74,287.18,295.12,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17554800.0,304.38,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.53,304.66,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,304.72,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.41,304.46,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,284.95,295.15,294.97,302.43,304.53,302.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.31,0.0,281.74,287.18,295.08,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17555100.0,304.37,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,304.65,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,304.45,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,295.15,294.89,302.42,304.52,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.38,0.0,281.74,287.18,295.04,295.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17555400.0,304.36,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,304.45,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,295.15,294.8,302.42,304.52,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.42,0.0,281.74,287.18,294.98,294.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17555700.0,304.35,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.53,304.63,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.41,304.44,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,295.15,294.71,302.41,304.51,302.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.39,0.0,281.74,287.18,294.91,294.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17556000.0,304.34,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.53,304.62,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.41,304.43,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,295.15,294.63,302.41,304.5,302.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.31,0.0,281.74,287.18,294.84,294.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17556300.0,304.33,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,304.61,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,304.42,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,295.15,294.55,302.4,304.49,302.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.74,287.18,294.76,294.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17556600.0,304.32,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,304.6,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,304.67,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,304.41,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,295.15,294.49,302.39,304.48,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.17,0.0,281.74,287.18,294.69,294.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17556900.0,304.31,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,304.6,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,304.4,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,295.15,294.45,302.39,304.48,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.14,0.0,281.74,287.18,294.63,294.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17557200.0,304.3,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,304.59,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,304.4,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,295.15,294.44,302.38,304.47,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.13,0.0,281.74,287.18,294.57,294.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17557500.0,304.29,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,304.58,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,304.39,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,295.15,294.44,302.38,304.46,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.12,0.0,281.74,287.18,294.53,294.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17557800.0,304.28,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,295.14,294.43,302.37,304.46,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.74,287.18,294.51,294.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17558100.0,304.27,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,304.37,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,295.13,294.42,302.36,304.45,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.74,287.18,294.48,294.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17558400.0,304.26,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.53,304.56,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,304.61,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,295.11,294.4,302.35,304.44,302.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.74,287.18,294.46,294.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17558700.0,304.26,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.53,304.55,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,295.1,294.39,302.34,304.43,302.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.74,287.19,294.44,294.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17559000.0,304.25,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,304.35,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,295.09,294.38,302.34,304.43,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.74,287.19,294.43,294.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17559300.0,304.24,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.53,304.53,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,304.59,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.41,304.34,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,295.08,294.37,302.33,304.42,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.74,287.19,294.41,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17559600.0,304.23,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,295.08,294.37,302.32,304.41,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.1,0.0,281.74,287.19,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17559900.0,304.22,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,295.08,294.37,302.32,304.41,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.74,287.19,294.39,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17560200.0,304.21,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,295.09,294.38,302.32,304.4,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.23,0.0,13478.11,0.0,281.74,287.19,294.39,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17560500.0,304.21,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,295.11,294.41,302.32,304.39,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,2.11,0.0,13478.13,0.0,281.74,287.19,294.39,294.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17560800.0,304.2,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,295.15,294.44,302.32,304.39,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,4.34,0.0,13478.14,0.0,281.74,287.19,294.4,294.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17561100.0,304.2,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.33,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.33,1.0,1.0,2.66,302.33,284.95,295.2,294.49,302.33,304.39,302.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,6.76,0.0,13478.16,0.0,281.74,287.19,294.42,294.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17561400.0,304.19,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.34,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.34,1.0,1.0,2.66,302.34,284.95,295.26,294.55,302.34,304.38,302.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,9.07,0.0,13478.19,0.0,281.74,287.19,294.45,294.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17561700.0,304.19,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,295.33,294.62,302.35,304.38,302.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,11.11,0.0,13478.22,0.0,281.73,287.19,294.49,294.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17562000.0,304.19,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,295.41,294.7,302.37,304.38,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,12.87,0.0,13478.26,0.0,281.73,287.19,294.54,294.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17562300.0,304.19,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,295.5,294.78,302.39,304.38,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,14.33,0.0,13478.31,0.0,281.73,287.19,294.6,294.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17562600.0,304.19,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.41,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,295.59,294.87,302.41,304.38,302.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,15.49,0.0,13478.36,0.0,281.73,287.19,294.67,294.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17562900.0,304.2,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.43,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,284.95,295.68,294.96,302.43,304.38,302.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,16.34,0.0,13478.41,0.0,281.73,287.2,294.75,294.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17563200.0,304.2,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,295.78,295.06,302.46,304.39,302.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,16.94,0.0,13478.47,0.0,281.73,287.2,294.83,294.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17563500.0,304.21,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,304.31,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,295.88,295.15,302.48,304.39,302.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.44,410.0,17.29,0.0,13478.54,0.0,281.73,287.2,294.91,294.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17563800.0,304.21,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,295.97,295.25,302.5,304.39,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.43,410.0,17.37,0.0,13478.6,0.0,281.73,287.2,295.0,294.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
