time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17564100.0,304.22,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,304.5,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,296.06,295.34,302.53,304.4,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.41,410.0,17.17,0.0,13478.67,0.0,281.73,287.2,295.09,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17564400.0,304.23,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,296.15,295.42,302.55,304.4,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.4,410.0,16.68,0.0,13478.73,0.0,281.73,287.2,295.18,295.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17564700.0,303.7,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.53,304.13,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.41,303.95,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,297.2,1.0,1.0,2.66,297.19,284.95,296.23,295.48,296.23,304.0,297.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.68,1.0,281.73,287.2,295.27,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17565000.0,302.94,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.53,303.48,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,296.41,1.0,1.0,2.66,296.41,284.95,296.32,295.5,296.32,303.32,296.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.75,1.0,281.73,287.2,295.34,295.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17565300.0,302.76,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,296.4,1.0,1.0,2.66,296.4,284.95,296.4,295.49,296.4,303.13,296.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.77,1.0,281.73,287.2,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17565600.0,302.72,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,296.47,1.0,1.0,2.66,296.47,284.95,296.48,295.44,296.48,303.07,296.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,49.81,0.0,13466.77,1.0,281.73,287.2,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17565900.0,302.71,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.53,303.23,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,296.55,1.0,1.0,2.66,296.55,284.95,296.57,295.38,296.57,303.06,296.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,56.06,0.0,13466.76,1.0,281.73,287.2,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17566200.0,302.72,297.15,293.15,0.0,0.0,296.64,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,296.64,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,296.64,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,296.64,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,296.64,1.0,1.0,2.66,296.64,284.95,296.65,295.3,296.65,303.05,296.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,56.76,0.0,13466.76,1.0,281.73,287.2,295.39,295.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17566500.0,302.73,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,296.72,1.0,1.0,2.66,296.72,284.95,296.73,295.22,296.73,303.04,296.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,56.84,0.0,13466.76,1.0,281.73,287.2,295.35,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17566800.0,302.74,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,296.8,1.0,1.0,2.66,296.8,284.95,296.82,295.14,296.82,303.04,296.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,56.85,0.0,13466.77,1.0,281.73,287.2,295.3,295.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17567100.0,302.76,297.15,293.15,0.0,0.0,296.89,1.0,1.0,0.53,303.22,297.15,293.15,0.0,0.0,296.89,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,296.89,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,296.89,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,296.89,1.0,1.0,2.66,296.89,284.95,296.9,295.07,296.9,303.05,296.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,56.86,0.0,13466.79,1.0,281.73,287.2,295.24,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17567400.0,302.79,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.53,303.23,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,296.97,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,296.97,1.0,1.0,2.66,296.97,284.95,296.98,295.01,296.98,303.05,296.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,56.87,0.0,13466.82,1.0,281.73,287.2,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17567700.0,302.83,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.53,303.23,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,297.05,1.0,1.0,2.66,297.05,284.95,297.07,294.98,297.07,303.06,297.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,56.88,0.0,13466.84,1.0,281.73,287.2,295.12,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17568000.0,302.88,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,303.19,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.41,303.08,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,297.14,1.0,1.0,2.66,297.14,284.95,297.15,294.99,297.15,303.06,297.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,56.86,0.0,13466.86,1.0,281.73,287.2,295.08,295.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17568300.0,302.95,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,297.2,1.0,1.0,2.66,297.2,284.95,297.21,295.01,297.21,303.08,297.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,42.26,0.0,13466.85,1.0,281.73,287.2,295.06,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17568600.0,303.01,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,297.24,1.0,1.0,2.66,297.24,284.95,297.24,295.02,297.24,303.1,297.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,20.6,0.0,13466.79,1.0,281.73,287.2,295.05,295.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17568900.0,303.06,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,297.24,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,297.24,1.0,1.0,2.66,297.24,284.95,297.24,295.02,297.24,303.12,297.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,2.19,0.0,13466.7,1.0,281.73,287.21,295.04,295.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17569200.0,303.11,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,297.23,1.0,1.0,2.66,297.23,284.95,297.22,295.02,297.22,303.13,297.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,0.0,0.0,13466.61,1.0,281.73,287.21,295.03,295.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17569500.0,303.15,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,297.2,1.0,1.0,2.66,297.2,284.95,297.19,295.02,297.19,303.14,297.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,0.0,0.0,13466.53,1.0,281.73,287.21,295.03,295.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17569800.0,303.19,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.53,303.29,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,297.16,1.0,1.0,2.66,297.16,284.95,297.15,295.01,297.15,303.16,297.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.44,1.0,281.73,287.21,295.03,295.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17570100.0,303.22,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.53,303.29,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,297.12,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,297.12,1.0,1.0,2.66,297.12,284.95,297.11,295.0,297.11,303.16,297.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.36,1.0,281.73,287.21,295.02,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17570400.0,303.25,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.53,303.29,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,297.08,1.0,1.0,2.66,297.08,284.95,297.08,294.99,297.08,303.17,297.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.27,1.0,281.73,287.21,295.01,295.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17570700.0,303.27,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.53,303.29,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,297.06,1.0,1.0,2.66,297.06,284.95,297.06,294.98,297.06,303.18,297.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.18,1.0,281.73,287.21,295.0,295.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17571000.0,303.3,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,297.06,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,297.06,1.0,1.0,2.66,297.06,284.95,297.06,294.98,297.06,303.19,297.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,2.15,0.0,13466.11,1.0,281.73,287.21,295.0,295.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17571300.0,303.32,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,297.08,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,297.08,1.0,1.0,2.66,297.08,284.95,297.09,294.98,297.09,303.21,297.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,20.73,0.0,13466.07,1.0,281.73,287.21,294.99,294.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17571600.0,303.35,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,297.14,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,297.14,1.0,1.0,2.66,297.14,284.95,297.15,294.99,297.15,303.23,297.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,44.02,0.0,13466.05,1.0,281.73,287.21,294.99,294.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17571900.0,303.39,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,297.25,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,297.25,1.0,1.0,2.66,297.25,284.95,297.27,295.03,297.27,303.26,297.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,84.73,0.0,13466.06,1.0,281.73,287.21,295.0,294.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17572200.0,303.43,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.53,303.39,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,297.43,1.0,1.0,2.66,297.43,284.95,297.46,295.11,297.46,303.29,297.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,129.48,0.0,13466.07,1.0,281.73,287.21,295.02,295.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17572500.0,303.49,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,297.67,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,297.67,1.0,1.0,2.66,297.67,284.95,297.71,295.24,297.71,303.34,297.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,166.42,0.0,13466.09,1.0,281.73,287.21,295.07,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17572800.0,303.56,297.15,293.15,0.0,0.0,297.95,1.0,1.0,0.53,303.49,297.15,293.15,0.0,0.0,297.95,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,297.95,1.0,1.0,0.41,303.27,297.15,293.15,0.0,0.0,297.95,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,297.95,1.0,1.0,2.66,297.95,284.95,298.0,295.4,298.0,303.4,297.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,194.23,0.0,13466.11,1.0,281.73,287.21,295.15,295.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17573100.0,303.64,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,298.26,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,298.26,1.0,1.0,2.66,298.26,284.95,298.32,295.57,298.32,303.46,298.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,212.79,0.0,13466.13,1.0,281.73,287.21,295.25,295.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17573400.0,303.72,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,298.59,1.0,1.0,2.66,298.59,284.95,298.65,295.75,298.65,303.54,298.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,222.07,0.0,13466.15,1.0,281.73,287.21,295.38,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17573700.0,303.81,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.53,303.7,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,298.92,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,298.92,1.0,1.0,2.66,298.92,284.95,298.98,295.93,298.98,303.62,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,222.07,0.0,13466.17,1.0,281.72,287.21,295.53,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17574000.0,303.89,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.53,303.78,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,299.24,1.0,1.0,2.66,299.24,284.95,299.3,296.1,299.3,303.7,299.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,212.78,0.0,13466.18,1.0,281.72,287.21,295.68,295.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17574300.0,303.98,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.53,303.86,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,299.54,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,299.54,1.0,1.0,2.66,299.54,284.95,299.59,296.26,299.59,303.78,299.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,194.21,0.0,13466.19,1.0,281.72,287.21,295.84,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17574600.0,304.06,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,303.94,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,284.95,299.84,296.39,299.83,303.85,299.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,166.28,0.0,13466.2,1.0,281.72,287.21,296.0,295.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17574900.0,304.13,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,300.0,1.0,1.0,2.66,300.0,284.95,300.03,296.48,300.03,303.92,300.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,129.1,0.0,13466.21,1.0,281.72,287.21,296.14,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17575200.0,304.18,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,304.06,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,284.95,300.15,296.53,300.15,303.97,300.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,82.65,0.0,13466.21,1.0,281.72,287.22,296.25,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17575500.0,304.22,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.53,304.11,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,303.58,297.15,293.15,0.0,0.0,300.22,1.0,1.0,2.66,300.22,284.95,300.23,296.56,300.23,304.01,300.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,60.06,0.0,13466.2,1.0,281.72,287.22,296.35,296.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17575800.0,304.26,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,284.95,300.32,296.58,300.32,304.05,300.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,57.47,0.0,13466.15,1.0,281.72,287.22,296.42,296.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17576100.0,304.29,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,304.19,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,303.87,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,284.95,300.4,296.61,300.4,304.08,300.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,57.18,0.0,13466.06,1.0,281.72,287.22,296.47,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17576400.0,304.32,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.53,304.22,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,300.47,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,300.47,1.0,1.0,2.66,300.47,284.95,300.48,296.64,300.48,304.11,300.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,57.15,0.0,13466.13,1.0,281.72,287.22,296.52,296.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17576700.0,304.35,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.53,304.26,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,304.0,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.41,303.93,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,300.55,1.0,1.0,2.66,300.55,284.95,300.57,296.66,300.57,304.15,300.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,57.16,0.0,13466.24,1.0,281.72,287.22,296.56,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17577000.0,304.37,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.53,304.3,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.41,303.95,297.15,293.15,0.0,0.0,300.64,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,300.64,1.0,1.0,2.66,300.64,284.95,300.65,296.69,300.65,304.18,300.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,57.16,0.0,13466.11,1.0,281.72,287.22,296.6,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17577300.0,304.4,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.53,304.34,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.41,303.98,297.15,293.15,0.0,0.0,300.72,1.0,1.0,0.56,303.72,297.15,293.15,0.0,0.0,300.72,1.0,1.0,2.66,300.72,284.95,300.73,296.71,300.73,304.21,300.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.17,0.0,13466.09,1.0,281.72,287.22,296.63,296.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17577600.0,304.42,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.53,304.38,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,304.07,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.41,304.0,297.15,293.15,0.0,0.0,300.8,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,300.8,1.0,1.0,2.66,300.8,284.95,300.82,296.74,300.82,304.24,300.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.18,0.0,13466.2,1.0,281.72,287.22,296.66,296.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17577900.0,304.45,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.53,304.41,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.41,304.03,297.15,293.15,0.0,0.0,300.89,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,300.89,1.0,1.0,2.66,300.89,284.95,300.9,296.76,300.9,304.27,300.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.18,0.0,13466.21,1.0,281.72,287.22,296.69,296.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17578200.0,304.47,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.53,304.45,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.41,304.06,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,300.97,1.0,1.0,2.66,300.97,284.95,300.98,296.79,300.98,304.3,300.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,57.19,0.0,13466.17,1.0,281.72,287.22,296.72,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17578500.0,304.49,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,301.05,1.0,1.0,2.66,301.05,284.95,301.07,296.81,301.07,304.33,301.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.2,0.0,13466.09,1.0,281.72,287.22,296.74,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17578800.0,304.51,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.53,304.52,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,304.18,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.41,304.11,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,301.14,1.0,1.0,2.66,301.14,284.95,301.15,296.83,301.15,304.36,301.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.2,0.0,13466.07,1.0,281.72,287.22,296.77,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17579100.0,304.53,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,304.2,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,304.14,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,284.95,301.23,296.86,301.23,304.39,301.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.21,0.0,13466.09,1.0,281.72,287.22,296.79,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17579400.0,304.55,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,304.6,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,304.16,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,284.95,301.32,296.88,301.32,304.41,301.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,57.22,0.0,13466.15,1.0,281.72,287.22,296.82,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17579700.0,304.57,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.53,304.63,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.41,304.19,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,301.39,1.0,1.0,2.66,301.39,284.95,301.4,296.9,301.4,304.44,301.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.22,0.0,13466.2,1.0,281.72,287.22,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17580000.0,304.59,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,304.67,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,304.21,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,284.95,301.48,296.93,301.48,304.47,301.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,57.23,0.0,13466.24,1.0,281.72,287.23,296.87,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17580300.0,304.61,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.53,304.7,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.41,304.24,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,301.55,1.0,1.0,2.66,301.55,284.95,301.57,296.95,301.57,304.5,301.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,57.24,0.0,13466.18,1.0,281.72,287.23,296.89,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17580600.0,304.63,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.53,304.74,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.41,304.27,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,284.95,301.65,296.97,301.65,304.52,301.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.24,0.0,13466.07,1.0,281.72,287.23,296.91,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17580900.0,304.65,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.53,304.77,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,304.36,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.41,304.29,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,301.72,1.0,1.0,2.66,301.72,284.95,301.73,296.99,301.73,304.55,301.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,57.25,0.0,13466.11,1.0,281.72,287.23,296.94,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17581200.0,304.66,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.53,304.81,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.41,304.32,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,301.8,1.0,1.0,2.66,301.8,284.95,301.82,297.01,301.82,304.58,301.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.26,0.0,13466.22,1.0,281.72,287.23,296.96,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17581500.0,304.68,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,304.84,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,304.35,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,304.05,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,301.9,297.03,301.9,304.6,301.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.26,0.0,13466.2,1.0,281.72,287.23,296.98,296.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17581800.0,304.7,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.53,304.88,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.41,304.37,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,304.08,297.15,293.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,284.95,301.98,297.05,301.98,304.63,301.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,57.27,0.0,13466.12,1.0,281.72,287.23,297.0,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17582100.0,304.72,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.53,304.91,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.41,304.4,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,284.95,302.07,297.07,302.07,304.66,302.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.28,0.0,13466.07,1.0,281.72,287.23,297.02,297.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17582400.0,304.74,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.53,304.94,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.41,304.42,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,304.13,297.15,293.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,284.95,302.15,297.09,302.15,304.68,302.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.31,0.0,13466.06,1.0,281.72,287.23,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17582700.0,304.75,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,304.44,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,304.14,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,302.24,297.11,302.24,304.7,302.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,59.63,0.0,13466.06,1.0,281.72,287.23,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17583000.0,304.77,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.53,304.99,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,304.53,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,302.31,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,302.33,297.14,302.33,304.72,302.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,62.79,0.0,13466.08,1.0,281.72,287.23,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17583300.0,304.79,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.41,304.49,297.15,293.15,0.0,0.0,302.41,1.0,1.0,0.56,304.19,297.15,293.15,0.0,0.0,302.41,1.0,1.0,2.66,302.41,284.95,302.42,297.16,302.42,304.75,302.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,65.07,0.0,13466.11,1.0,281.72,287.23,297.1,297.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17583600.0,304.82,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.53,305.05,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.41,304.51,297.15,293.15,0.0,0.0,302.5,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,302.52,297.18,302.52,304.78,302.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,66.27,0.0,13466.15,1.0,281.72,287.23,297.13,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17583900.0,304.84,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.53,305.08,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.41,304.54,297.15,293.15,0.0,0.0,302.6,1.0,1.0,0.56,304.25,297.15,293.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,302.62,297.2,302.62,304.81,302.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,66.34,0.0,13466.2,1.0,281.72,287.23,297.15,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17584200.0,304.87,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.53,305.12,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.41,304.57,297.15,293.15,0.0,0.0,302.7,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,302.7,1.0,1.0,2.66,302.7,284.95,302.71,297.22,302.71,304.84,302.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,65.23,0.0,13466.25,1.0,281.72,287.23,297.17,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17584500.0,304.9,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,304.6,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.31,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,302.8,297.24,302.8,304.87,302.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,62.94,0.0,13466.31,1.0,281.72,287.24,297.19,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17584800.0,304.92,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.53,305.18,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,304.72,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.41,304.63,297.15,293.15,0.0,0.0,302.88,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,302.88,1.0,1.0,2.66,302.88,284.95,302.89,297.26,302.89,304.9,302.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,59.47,0.0,13466.37,1.0,281.72,287.24,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17585100.0,304.95,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.53,305.21,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.41,304.66,297.15,293.15,0.0,0.0,302.96,1.0,1.0,0.56,304.37,297.15,293.15,0.0,0.0,302.96,1.0,1.0,2.66,302.96,284.95,302.97,297.27,302.97,304.93,302.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.52,410.0,54.88,0.0,13466.42,1.0,281.72,287.24,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17585400.0,304.97,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.53,305.24,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.41,304.68,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,303.04,297.29,303.04,304.96,303.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,49.13,0.0,13466.46,1.0,281.72,287.24,297.24,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17585700.0,305.0,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.53,305.27,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,304.82,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.41,304.71,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,304.42,297.15,293.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,303.1,297.3,303.1,304.98,303.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,42.16,0.0,13466.48,1.0,281.71,287.24,297.26,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17586000.0,305.02,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,305.3,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,304.73,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,304.45,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,303.15,297.31,303.15,305.01,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,34.01,0.0,13466.48,1.0,281.71,287.24,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17586300.0,305.06,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,305.35,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,304.78,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,304.49,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.18,297.31,303.18,305.06,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,25.07,0.0,13466.47,1.0,281.71,287.24,297.29,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17586600.0,305.08,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.41,304.8,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,303.21,297.32,303.21,305.08,303.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,17.0,0.0,13466.46,1.0,281.71,287.24,297.3,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17586900.0,305.09,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.4,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,304.82,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.53,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.22,297.32,303.22,305.11,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,10.08,0.0,13466.49,1.0,281.71,287.24,297.3,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17587200.0,305.11,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.42,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.01,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,304.84,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.22,297.32,303.22,305.13,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,4.39,0.0,13466.52,1.0,281.71,287.24,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17587500.0,305.11,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.53,305.44,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,305.04,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.41,304.85,297.15,293.15,0.0,0.0,303.22,1.0,1.0,0.56,304.56,297.15,293.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,303.22,297.32,303.22,305.14,303.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,0.0,0.0,13466.54,1.0,281.71,287.24,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
