time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17587800.0,305.12,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.53,305.46,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,305.06,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.41,304.86,297.15,293.15,0.0,0.0,303.21,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,303.21,1.0,1.0,2.66,303.21,284.95,303.21,297.32,303.21,305.15,303.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.5,1.0,281.71,287.24,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17588100.0,305.12,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.53,305.47,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,303.2,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,303.2,297.32,303.2,305.17,303.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.44,1.0,281.71,287.24,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17588400.0,305.13,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.53,305.48,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,305.11,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,303.19,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,303.19,1.0,1.0,2.66,303.19,284.95,303.19,297.31,303.19,305.18,303.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.39,1.0,281.71,287.25,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17588700.0,305.13,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,305.48,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,304.88,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,303.17,297.31,303.17,305.18,303.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.36,1.0,281.71,287.25,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17589000.0,305.13,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,305.49,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,305.15,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,304.88,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,303.16,297.31,303.16,305.19,303.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.31,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17589300.0,305.13,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.5,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.2,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.27,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17589600.0,305.13,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.5,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.21,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.25,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17589900.0,305.14,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.51,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.21,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.22,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.35,0.0,13466.23,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17590200.0,305.14,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.51,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.59,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.23,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.59,0.0,13466.2,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17590500.0,305.14,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.52,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.91,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.23,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.63,0.0,13466.19,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17590800.0,305.15,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.52,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.24,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.63,0.0,13466.19,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17591100.0,305.15,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.52,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.25,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.63,0.0,13466.18,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17591400.0,305.15,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.93,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.26,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.63,0.0,13466.17,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17591700.0,305.15,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.33,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.93,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.26,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.63,0.0,13466.14,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17592000.0,305.16,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.94,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.27,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.63,0.0,13466.11,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17592300.0,305.16,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.95,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.28,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.63,0.0,13466.09,1.0,281.71,287.25,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17592600.0,305.16,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.39,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.95,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.29,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.63,0.0,13466.07,1.0,281.71,287.26,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17592900.0,305.16,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.41,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.96,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.3,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.63,0.0,13466.06,1.0,281.71,287.26,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17593200.0,305.17,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,304.96,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.31,303.15,305.3,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,1.7,0.0,13466.06,1.0,281.71,287.26,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17593500.0,305.17,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,305.46,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.41,304.97,297.15,293.15,0.0,0.0,303.18,1.0,1.0,0.56,304.64,297.15,293.15,0.0,0.0,303.18,1.0,1.0,2.66,303.19,284.95,303.2,297.32,303.2,305.31,303.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,35.68,0.0,13466.06,1.0,281.71,287.26,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17593800.0,305.19,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.53,305.56,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.41,304.99,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,303.32,297.37,303.32,305.34,303.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,85.54,0.0,13466.05,1.0,281.71,287.26,297.32,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17594100.0,305.23,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.53,305.59,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,305.55,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.41,305.03,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,304.71,297.15,293.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,284.95,303.51,297.43,303.51,305.38,303.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,126.91,0.0,13466.05,1.0,281.71,287.26,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17594400.0,305.29,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.53,305.64,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.56,305.62,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.41,305.09,297.15,293.15,0.0,0.0,303.7,1.0,1.0,0.56,304.77,297.15,293.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,284.95,303.74,297.51,303.74,305.44,303.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,157.01,0.0,13466.04,1.0,281.71,287.26,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17594700.0,305.37,297.15,293.15,0.0,0.0,303.96,1.0,1.0,0.53,305.71,297.15,293.15,0.0,0.0,303.96,1.0,1.0,0.56,305.71,297.15,293.15,0.0,0.0,303.96,1.0,1.0,0.41,305.16,297.15,293.15,0.0,0.0,303.96,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,303.96,1.0,1.0,2.66,303.96,284.95,304.0,297.6,304.0,305.52,303.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,175.5,0.0,13466.03,1.0,281.71,287.26,297.45,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17595000.0,305.46,297.15,293.15,0.0,0.0,304.23,1.0,1.0,0.53,305.78,297.15,293.15,0.0,0.0,304.23,1.0,1.0,0.56,305.81,297.15,293.15,0.0,0.0,304.23,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,304.23,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,304.23,1.0,1.0,2.66,304.23,284.95,304.27,297.69,304.27,305.6,304.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,182.46,0.0,13466.01,1.0,281.71,287.26,297.52,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17595300.0,305.55,297.15,293.15,0.0,0.0,304.49,1.0,1.0,0.53,305.86,297.15,293.15,0.0,0.0,304.49,1.0,1.0,0.56,305.91,297.15,293.15,0.0,0.0,304.49,1.0,1.0,0.41,305.32,297.15,293.15,0.0,0.0,304.49,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,304.49,1.0,1.0,2.66,304.49,284.95,304.54,297.77,304.54,305.69,304.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,177.86,0.0,13465.99,1.0,281.71,287.26,297.59,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17595600.0,305.63,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.53,305.93,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.56,306.0,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.41,305.41,297.15,293.15,0.0,0.0,304.74,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,304.74,1.0,1.0,2.66,304.74,284.95,304.78,297.85,304.78,305.78,304.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,161.58,0.0,13465.97,1.0,281.71,287.26,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17595900.0,305.71,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.53,306.0,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.56,306.09,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.41,305.49,297.15,293.15,0.0,0.0,304.94,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,304.94,1.0,1.0,2.66,304.94,284.95,304.98,297.91,304.98,305.86,304.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,133.67,0.0,13465.96,1.0,281.71,287.26,297.74,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17596200.0,305.78,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.53,306.05,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.56,306.16,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.41,305.56,297.15,293.15,0.0,0.0,305.09,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,305.09,1.0,1.0,2.66,305.09,284.95,305.12,297.95,305.12,305.92,305.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,94.14,0.0,13465.94,1.0,281.71,287.26,297.8,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17596500.0,305.83,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.53,306.1,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.56,306.21,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.41,305.62,297.15,293.15,0.0,0.0,305.17,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,305.17,1.0,1.0,2.66,305.17,284.95,305.18,297.97,305.18,305.97,305.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,43.0,0.0,13465.93,1.0,281.71,287.27,297.85,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17596800.0,305.85,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.53,306.12,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.56,306.24,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.41,305.65,297.15,293.15,0.0,0.0,305.16,1.0,1.0,0.56,305.36,297.15,293.15,0.0,0.0,305.16,1.0,1.0,2.66,305.16,284.95,305.15,297.96,305.15,305.99,305.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.92,1.0,281.71,287.27,297.89,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17597100.0,305.85,297.15,293.15,0.0,0.0,305.08,1.0,1.0,0.53,306.12,297.15,293.15,0.0,0.0,305.08,1.0,1.0,0.56,306.24,297.15,293.15,0.0,0.0,305.08,1.0,1.0,0.41,305.65,297.15,293.15,0.0,0.0,305.08,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,305.08,1.0,1.0,2.66,305.08,284.95,305.07,297.93,305.07,305.99,305.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.93,1.0,281.71,287.27,297.91,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17597400.0,305.84,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.53,306.1,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.56,306.22,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,305.0,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,305.0,1.0,1.0,2.66,305.0,284.95,304.98,297.91,304.98,305.98,305.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.97,1.0,281.71,287.27,297.91,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17597700.0,305.82,297.15,293.15,0.0,0.0,304.91,1.0,1.0,0.53,306.09,297.15,293.15,0.0,0.0,304.91,1.0,1.0,0.56,306.21,297.15,293.15,0.0,0.0,304.91,1.0,1.0,0.41,305.63,297.15,293.15,0.0,0.0,304.91,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,304.91,1.0,1.0,2.66,304.91,284.95,304.9,297.89,304.9,305.96,304.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.03,1.0,281.71,287.27,297.91,297.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17598000.0,305.79,297.15,293.15,0.0,0.0,304.83,1.0,1.0,0.53,306.07,297.15,293.15,0.0,0.0,304.83,1.0,1.0,0.56,306.18,297.15,293.15,0.0,0.0,304.83,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,304.83,1.0,1.0,0.56,305.32,297.15,293.15,0.0,0.0,304.83,1.0,1.0,2.66,304.83,284.95,304.82,297.86,304.82,305.94,304.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.12,1.0,281.7,287.27,297.9,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17598300.0,305.77,297.15,293.15,0.0,0.0,304.75,1.0,1.0,0.53,306.05,297.15,293.15,0.0,0.0,304.75,1.0,1.0,0.56,306.15,297.15,293.15,0.0,0.0,304.75,1.0,1.0,0.41,305.58,297.15,293.15,0.0,0.0,304.75,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,304.75,1.0,1.0,2.66,304.75,284.95,304.73,297.83,304.73,305.92,304.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.23,1.0,281.7,287.27,297.88,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17598600.0,305.75,297.15,293.15,0.0,0.0,304.66,1.0,1.0,0.53,306.02,297.15,293.15,0.0,0.0,304.66,1.0,1.0,0.56,306.12,297.15,293.15,0.0,0.0,304.66,1.0,1.0,0.41,305.56,297.15,293.15,0.0,0.0,304.66,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,304.66,1.0,1.0,2.66,304.66,284.95,304.65,297.81,304.65,305.89,304.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.54,410.0,0.0,0.0,13466.35,1.0,281.7,287.27,297.86,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17598900.0,305.72,297.15,293.15,0.0,0.0,304.58,1.0,1.0,0.53,306.0,297.15,293.15,0.0,0.0,304.58,1.0,1.0,0.56,306.1,297.15,293.15,0.0,0.0,304.58,1.0,1.0,0.41,305.54,297.15,293.15,0.0,0.0,304.58,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,304.58,1.0,1.0,2.66,304.58,284.95,304.57,297.78,304.57,305.87,304.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.47,1.0,281.7,287.27,297.84,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17599200.0,305.7,297.15,293.15,0.0,0.0,304.5,1.0,1.0,0.53,305.98,297.15,293.15,0.0,0.0,304.5,1.0,1.0,0.56,306.07,297.15,293.15,0.0,0.0,304.5,1.0,1.0,0.41,305.51,297.15,293.15,0.0,0.0,304.5,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,304.5,1.0,1.0,2.66,304.5,284.95,304.48,297.76,304.48,305.85,304.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.58,1.0,281.7,287.27,297.82,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17599500.0,305.67,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.53,305.96,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.56,306.05,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.41,305.49,297.15,293.15,0.0,0.0,304.41,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,304.41,1.0,1.0,2.66,304.41,284.95,304.4,297.73,304.4,305.82,304.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,0.0,0.0,13466.68,1.0,281.7,287.27,297.79,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17599800.0,305.64,297.15,293.15,0.0,0.0,304.33,1.0,1.0,0.53,305.93,297.15,293.15,0.0,0.0,304.33,1.0,1.0,0.56,306.02,297.15,293.15,0.0,0.0,304.33,1.0,1.0,0.41,305.47,297.15,293.15,0.0,0.0,304.33,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,304.33,1.0,1.0,2.66,304.33,284.95,304.32,297.7,304.32,305.8,304.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,0.0,0.0,13466.77,1.0,281.7,287.27,297.77,297.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17600100.0,305.62,297.15,293.15,0.0,0.0,304.25,1.0,1.0,0.53,305.91,297.15,293.15,0.0,0.0,304.25,1.0,1.0,0.56,306.0,297.15,293.15,0.0,0.0,304.25,1.0,1.0,0.41,305.44,297.15,293.15,0.0,0.0,304.25,1.0,1.0,0.56,305.15,297.15,293.15,0.0,0.0,304.25,1.0,1.0,2.66,304.25,284.95,304.23,297.68,304.23,305.77,304.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.86,1.0,281.7,287.28,297.74,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17600400.0,305.59,297.15,293.15,0.0,0.0,304.16,1.0,1.0,0.53,305.88,297.15,293.15,0.0,0.0,304.16,1.0,1.0,0.56,305.97,297.15,293.15,0.0,0.0,304.16,1.0,1.0,0.41,305.42,297.15,293.15,0.0,0.0,304.16,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,304.16,1.0,1.0,2.66,304.16,284.95,304.15,297.65,304.15,305.74,304.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.91,1.0,281.7,287.28,297.72,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17600700.0,305.56,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.53,305.85,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.41,305.39,297.15,293.15,0.0,0.0,304.08,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,304.08,1.0,1.0,2.66,304.08,284.95,304.07,297.63,304.07,305.71,304.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.42,410.0,0.0,0.0,13466.91,1.0,281.7,287.28,297.69,297.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17601000.0,305.52,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.53,305.82,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.56,305.91,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.41,305.36,297.15,293.15,0.0,0.0,304.01,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,304.01,1.0,1.0,2.66,304.01,284.95,303.99,297.61,304.0,305.68,304.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.83,1.0,281.7,287.28,297.67,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17601300.0,305.49,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.53,305.79,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.56,305.88,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.41,305.33,297.15,293.15,0.0,0.0,303.94,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,303.94,1.0,1.0,2.66,303.94,284.95,303.92,297.59,303.92,305.65,303.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,0.0,0.0,13466.7,1.0,281.7,287.28,297.64,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17601600.0,305.46,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.53,305.76,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,305.85,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.41,305.3,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,284.95,303.85,297.57,303.85,305.62,303.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.49,410.0,0.0,0.0,13466.59,1.0,281.7,287.28,297.62,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17601900.0,305.42,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.53,305.73,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,305.82,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.41,305.27,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,304.96,297.15,293.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,303.78,297.56,303.78,305.59,303.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,0.0,0.0,13466.52,1.0,281.7,287.28,297.6,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17602200.0,305.39,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.53,305.69,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,305.78,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,303.72,1.0,1.0,0.56,304.92,297.15,293.15,0.0,0.0,303.72,1.0,1.0,2.66,303.72,284.95,303.71,297.54,303.71,305.55,303.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,0.0,0.0,13466.48,1.0,281.7,287.28,297.59,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17602500.0,305.35,297.15,293.15,0.0,0.0,303.65,1.0,1.0,0.53,305.66,297.15,293.15,0.0,0.0,303.65,1.0,1.0,0.56,305.75,297.15,293.15,0.0,0.0,303.65,1.0,1.0,0.41,305.21,297.15,293.15,0.0,0.0,303.65,1.0,1.0,0.56,304.88,297.15,293.15,0.0,0.0,303.65,1.0,1.0,2.66,303.65,284.95,303.64,297.52,303.64,305.52,303.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.52,410.0,0.0,0.0,13466.45,1.0,281.7,287.28,297.57,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17602800.0,305.31,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.53,305.62,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.56,305.71,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.41,305.17,297.15,293.15,0.0,0.0,303.57,1.0,1.0,0.56,304.84,297.15,293.15,0.0,0.0,303.57,1.0,1.0,2.66,303.57,284.95,303.56,297.49,303.56,305.48,303.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.39,1.0,281.7,287.28,297.55,297.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17603100.0,305.27,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.53,305.58,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,305.67,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.41,305.14,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,303.49,1.0,1.0,2.66,303.49,284.95,303.47,297.46,303.47,305.44,303.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.32,1.0,281.7,287.28,297.52,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17603400.0,305.23,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.53,305.54,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,305.63,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.41,305.1,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,304.76,297.15,293.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,303.37,297.42,303.37,305.4,303.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,0.0,0.0,13466.25,1.0,281.7,287.28,297.49,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17603700.0,305.18,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.53,305.5,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,305.58,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.41,305.06,297.15,293.15,0.0,0.0,303.29,1.0,1.0,0.56,304.72,297.15,293.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,303.27,297.37,303.27,305.36,303.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.17,1.0,281.7,287.28,297.46,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17604000.0,305.14,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.53,305.46,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,305.53,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.41,305.02,297.15,293.15,0.0,0.0,303.17,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,303.17,1.0,1.0,2.66,303.17,284.95,303.15,297.31,303.15,305.31,303.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.7,287.29,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17604300.0,305.09,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,305.41,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,305.48,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,304.97,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,304.62,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,303.02,297.28,303.02,305.26,303.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.04,1.0,281.7,287.29,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17604600.0,305.03,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.53,305.36,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,305.43,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,302.9,1.0,1.0,0.56,304.57,297.15,293.15,0.0,0.0,302.9,1.0,1.0,2.66,302.9,284.95,302.87,297.31,302.88,305.21,302.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,281.7,287.29,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17604900.0,304.97,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.53,305.31,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,305.37,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,302.75,1.0,1.0,0.56,304.52,297.15,293.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,302.72,297.39,302.72,305.15,302.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.09,1.0,281.7,287.29,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17605200.0,304.91,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.53,305.25,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.56,305.31,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.41,304.82,297.15,293.15,0.0,0.0,302.59,1.0,1.0,0.56,304.46,297.15,293.15,0.0,0.0,302.59,1.0,1.0,2.66,302.59,284.95,302.56,297.5,302.56,305.1,302.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.14,1.0,281.7,287.29,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17605500.0,304.85,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.53,305.2,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.41,304.76,297.15,293.15,0.0,0.0,302.42,1.0,1.0,0.56,304.4,297.15,293.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,302.39,297.63,302.39,305.04,302.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.15,1.0,281.7,287.29,297.45,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17605800.0,304.79,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.53,305.14,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.41,304.7,297.15,293.15,0.0,0.0,302.24,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,302.21,297.78,302.21,304.97,302.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.18,1.0,281.7,287.29,297.53,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17606100.0,304.72,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.53,305.08,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.41,304.64,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,284.95,302.03,297.92,302.03,304.91,302.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.14,1.0,281.7,287.29,297.64,297.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17606400.0,304.65,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.41,304.58,297.15,293.15,0.0,0.0,301.88,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,284.95,301.85,298.04,301.85,304.85,301.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.11,1.0,281.7,287.29,297.76,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17606700.0,304.59,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.53,304.96,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.56,304.98,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.41,304.52,297.15,293.15,0.0,0.0,301.7,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,301.7,1.0,1.0,2.66,301.7,284.95,301.67,298.14,301.67,304.78,301.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.06,1.0,281.7,287.29,297.87,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17607000.0,304.52,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,304.92,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,301.53,1.0,1.0,0.56,304.1,297.15,293.15,0.0,0.0,301.53,1.0,1.0,2.66,301.53,284.95,301.49,298.21,301.5,304.72,301.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13466.0,1.0,281.7,287.29,297.97,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17607300.0,304.45,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.53,304.83,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,304.86,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.41,304.4,297.15,293.15,0.0,0.0,301.35,1.0,1.0,0.56,304.04,297.15,293.15,0.0,0.0,301.35,1.0,1.0,2.66,301.35,284.95,301.32,298.23,301.32,304.66,301.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.97,1.0,281.7,287.29,298.06,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17607600.0,304.39,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.53,304.77,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.41,304.34,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,303.98,297.15,293.15,0.0,0.0,301.18,1.0,1.0,2.66,301.18,284.95,301.15,298.21,301.15,304.6,301.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.98,1.0,281.7,287.29,298.11,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17607900.0,304.68,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.53,304.98,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,303.7,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,303.7,1.0,1.0,2.66,303.7,284.95,300.98,298.14,303.97,304.83,303.7,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,1360.51,0.0,13478.01,0.0,281.7,287.29,298.13,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17608200.0,304.96,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.56,305.27,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.41,304.81,303.15,285.15,0.0,0.0,304.08,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,304.08,1.0,1.0,2.66,304.08,284.95,300.82,298.06,304.13,305.09,304.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,240.03,0.0,13478.05,0.0,281.7,287.3,298.12,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17608500.0,305.06,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.53,305.32,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.56,305.37,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,304.16,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,304.16,1.0,1.0,2.66,304.16,284.95,300.65,297.97,304.17,305.19,304.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,48.64,0.0,13478.01,0.0,281.7,287.3,298.08,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17608800.0,305.1,303.15,285.15,0.0,0.0,304.17,1.0,1.0,0.53,305.36,303.15,285.15,0.0,0.0,304.17,1.0,1.0,0.56,305.41,303.15,285.15,0.0,0.0,304.17,1.0,1.0,0.41,304.96,303.15,285.15,0.0,0.0,304.17,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,304.17,1.0,1.0,2.66,304.17,284.95,300.48,297.86,304.17,305.23,304.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.09,0.0,13477.95,0.0,281.7,287.3,298.02,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17609100.0,305.11,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.53,305.37,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,305.42,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,304.14,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,284.95,300.32,297.75,304.13,305.23,304.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,281.7,287.3,297.95,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17609400.0,305.11,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.53,305.36,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,305.41,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.41,304.97,303.15,285.15,0.0,0.0,304.1,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,304.1,1.0,1.0,2.66,304.1,284.95,300.15,297.63,304.09,305.23,304.1,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.7,287.3,297.86,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17609700.0,305.09,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.53,305.35,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,305.4,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.41,304.95,303.15,285.15,0.0,0.0,304.05,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,304.05,1.0,1.0,2.66,304.05,284.95,299.98,297.52,304.04,305.21,304.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.7,287.3,297.77,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17610000.0,305.08,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.53,305.33,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,305.38,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.41,304.94,303.15,285.15,0.0,0.0,304.0,1.0,1.0,0.56,304.69,303.15,285.15,0.0,0.0,304.0,1.0,1.0,2.66,304.0,284.95,299.82,297.41,303.99,305.19,304.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.69,287.3,297.67,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17610300.0,305.06,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.53,305.32,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.56,305.36,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.41,304.92,303.15,285.15,0.0,0.0,303.95,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,303.95,1.0,1.0,2.66,303.95,284.95,299.65,297.3,303.94,305.18,303.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.3,297.56,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17610600.0,305.04,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.53,305.3,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,305.34,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.41,304.9,303.15,285.15,0.0,0.0,303.89,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,303.89,1.0,1.0,2.66,303.89,284.95,299.48,297.2,303.89,305.15,303.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.3,297.46,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17610900.0,305.02,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.53,305.28,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.56,305.32,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.41,304.89,303.15,285.15,0.0,0.0,303.84,1.0,1.0,0.56,304.64,303.15,285.15,0.0,0.0,303.84,1.0,1.0,2.66,303.84,284.95,299.32,297.11,303.83,305.13,303.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.3,297.36,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17611200.0,304.99,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.53,305.26,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,305.29,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.41,304.87,303.15,285.15,0.0,0.0,303.79,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,303.79,1.0,1.0,2.66,303.79,284.95,299.15,297.03,303.78,305.11,303.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.3,297.26,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
