time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17611500.0,304.97,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.53,305.24,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,305.27,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.41,304.85,303.15,285.15,0.0,0.0,303.73,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,298.99,296.98,303.73,305.09,303.73,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.3,297.18,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17611800.0,304.95,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.53,305.22,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,305.25,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.41,304.83,303.15,285.15,0.0,0.0,303.68,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,303.68,1.0,1.0,2.66,303.68,284.95,298.84,296.96,303.68,305.07,303.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.3,297.11,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17612100.0,304.93,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.53,305.19,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,305.23,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.41,304.81,303.15,285.15,0.0,0.0,303.64,1.0,1.0,0.56,304.56,303.15,285.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,298.71,296.97,303.63,305.05,303.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.06,297.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17612400.0,304.91,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.53,305.17,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.56,305.21,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.41,304.79,303.15,285.15,0.0,0.0,303.59,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,303.59,1.0,1.0,2.66,303.59,284.95,298.59,297.0,303.58,305.02,303.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17612700.0,304.89,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.53,305.15,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.56,305.19,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.41,304.77,303.15,285.15,0.0,0.0,303.55,1.0,1.0,0.56,304.53,303.15,285.15,0.0,0.0,303.55,1.0,1.0,2.66,303.55,284.95,298.49,297.05,303.54,305.0,303.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17613000.0,304.87,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.53,305.13,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,305.17,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.41,304.75,303.15,285.15,0.0,0.0,303.51,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,284.95,298.4,297.11,303.51,304.98,303.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.05,297.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17613300.0,304.85,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.53,305.12,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,305.15,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.41,304.73,303.15,285.15,0.0,0.0,303.48,1.0,1.0,0.56,304.5,303.15,285.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,284.95,298.32,297.17,303.48,304.96,303.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.08,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17613600.0,304.83,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.53,305.1,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,305.13,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.41,304.72,303.15,285.15,0.0,0.0,303.45,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,284.95,298.26,297.24,303.45,304.94,303.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.13,297.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17613900.0,304.81,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.53,305.08,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,305.11,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.41,304.7,303.15,285.15,0.0,0.0,303.43,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,284.95,298.21,297.3,303.42,304.93,303.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.17,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17614200.0,304.8,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.53,305.07,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,305.09,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.41,304.69,303.15,285.15,0.0,0.0,303.4,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,284.95,298.18,297.35,303.4,304.91,303.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.22,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17614500.0,304.78,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.53,305.05,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,305.08,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.41,304.67,303.15,285.15,0.0,0.0,303.39,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,284.95,298.16,297.38,303.38,304.89,303.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.27,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17614800.0,304.77,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.53,305.04,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,305.07,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.41,304.66,303.15,285.15,0.0,0.0,303.37,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,284.95,298.15,297.39,303.37,304.88,303.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.31,297.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17615100.0,304.76,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.53,305.03,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,305.05,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.41,304.65,303.15,285.15,0.0,0.0,303.36,1.0,1.0,0.56,304.44,303.15,285.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,284.95,298.15,297.39,303.36,304.86,303.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.33,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17615400.0,304.75,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.53,305.01,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,305.04,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.41,304.64,303.15,285.15,0.0,0.0,303.35,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,284.95,298.15,297.39,303.35,304.85,303.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17615700.0,304.74,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,305.0,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,305.03,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.63,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,298.15,297.39,303.34,304.84,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.31,297.37,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17616000.0,304.73,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.53,304.99,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,305.02,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.41,304.62,303.15,285.15,0.0,0.0,303.34,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.34,1.0,1.0,2.66,303.34,284.95,298.15,297.39,303.34,304.83,303.34,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17616300.0,304.72,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.53,304.99,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,305.01,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.41,304.62,303.15,285.15,0.0,0.0,303.33,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,284.95,298.15,297.39,303.33,304.82,303.33,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17616600.0,304.71,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.53,304.98,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,305.0,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.41,304.61,303.15,285.15,0.0,0.0,303.32,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,303.32,1.0,1.0,2.66,303.32,284.95,298.15,297.39,303.32,304.81,303.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17616900.0,304.7,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.97,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.99,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,304.6,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,298.15,297.39,303.31,304.8,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17617200.0,304.7,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.53,304.96,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.98,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.41,304.6,303.15,285.15,0.0,0.0,303.31,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,284.95,298.15,297.39,303.31,304.79,303.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17617500.0,304.69,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.53,304.95,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.97,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.41,304.59,303.15,285.15,0.0,0.0,303.3,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,284.95,298.15,297.39,303.3,304.79,303.3,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17617800.0,304.68,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.53,304.94,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.41,304.58,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,298.15,297.39,303.29,304.78,303.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17618100.0,304.67,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.53,304.94,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,304.96,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.41,304.58,303.15,285.15,0.0,0.0,303.29,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,303.29,1.0,1.0,2.66,303.29,284.95,298.15,297.39,303.29,304.77,303.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17618400.0,304.67,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.53,304.93,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.95,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.41,304.57,303.15,285.15,0.0,0.0,303.28,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,298.15,297.39,303.28,304.76,303.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17618700.0,304.66,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,304.92,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.94,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,298.15,297.39,303.27,304.75,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17619000.0,304.65,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,304.91,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.93,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,304.56,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,298.16,297.4,303.27,304.74,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17619300.0,304.64,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.92,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.41,304.55,303.15,285.15,0.0,0.0,303.27,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,284.95,298.17,297.41,303.27,304.73,303.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17619600.0,304.64,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.53,304.9,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.41,304.54,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,298.19,297.43,303.26,304.73,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.41,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17619900.0,304.63,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.53,304.89,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.91,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.41,304.54,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,298.2,297.44,303.26,304.72,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.32,297.42,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17620200.0,304.62,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.53,304.88,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.9,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.41,304.53,303.15,285.15,0.0,0.0,303.26,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,284.95,298.21,297.45,303.26,304.71,303.26,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.33,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17620500.0,304.61,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,304.89,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.41,304.53,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,298.22,297.46,303.25,304.7,303.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.33,297.44,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17620800.0,304.61,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.53,304.87,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,304.88,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.41,304.52,303.15,285.15,0.0,0.0,303.25,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.25,1.0,1.0,2.66,303.25,284.95,298.22,297.46,303.25,304.69,303.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.33,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17621100.0,304.6,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.53,304.86,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.87,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.41,304.51,303.15,285.15,0.0,0.0,303.24,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,303.24,1.0,1.0,2.66,303.24,284.95,298.22,297.46,303.24,304.69,303.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.33,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17621400.0,304.59,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.53,304.85,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.86,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.41,304.51,303.15,285.15,0.0,0.0,303.23,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,284.95,298.21,297.45,303.23,304.68,303.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.33,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17621700.0,304.58,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.53,304.84,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,304.85,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.41,304.5,303.15,285.15,0.0,0.0,303.22,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,303.22,1.0,1.0,2.66,303.22,284.95,298.18,297.43,303.22,304.67,303.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.33,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17622000.0,304.57,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.53,304.83,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.84,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.41,304.49,303.15,285.15,0.0,0.0,303.2,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,303.2,1.0,1.0,2.66,303.2,284.95,298.15,297.39,303.2,304.66,303.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.69,287.33,297.43,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17622300.0,304.56,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.53,304.82,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.83,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.41,304.48,303.15,285.15,0.0,0.0,303.18,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,303.18,1.0,1.0,2.66,303.18,284.95,298.1,297.34,303.18,304.64,303.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.33,297.41,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17622600.0,304.55,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.53,304.81,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.82,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.41,304.47,303.15,285.15,0.0,0.0,303.16,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,284.95,298.04,297.28,303.16,304.63,303.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.33,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17622900.0,304.54,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.53,304.79,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.81,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.41,304.46,303.15,285.15,0.0,0.0,303.14,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,297.97,297.21,303.13,304.62,303.14,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.33,297.34,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17623200.0,304.52,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.53,304.78,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.79,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.41,304.45,303.15,285.15,0.0,0.0,303.11,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,297.89,297.14,303.1,304.61,303.11,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.33,297.28,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17623500.0,304.51,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.53,304.77,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.78,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.41,304.43,303.15,285.15,0.0,0.0,303.08,1.0,1.0,0.56,304.28,303.15,285.15,0.0,0.0,303.08,1.0,1.0,2.66,303.08,284.95,297.8,297.05,303.07,304.59,303.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.33,297.22,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17623800.0,304.49,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.53,304.75,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.76,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.41,304.42,303.15,285.15,0.0,0.0,303.04,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,284.95,297.71,296.96,303.04,304.58,303.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.33,297.15,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17624100.0,304.48,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.53,304.74,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.75,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.41,304.41,303.15,285.15,0.0,0.0,303.01,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,303.01,1.0,1.0,2.66,303.01,284.95,297.62,296.87,303.01,304.56,303.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,297.07,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17624400.0,304.46,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.72,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.73,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,304.39,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.25,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,297.52,296.77,302.97,304.54,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.99,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17624700.0,304.44,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.53,304.71,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.71,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.41,304.38,303.15,285.15,0.0,0.0,302.94,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,302.94,1.0,1.0,2.66,302.94,284.95,297.42,296.68,302.94,304.53,302.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.9,296.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17625000.0,304.43,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.53,304.69,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.7,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.41,304.36,303.15,285.15,0.0,0.0,302.91,1.0,1.0,0.56,304.22,303.15,285.15,0.0,0.0,302.91,1.0,1.0,2.66,302.91,284.95,297.33,296.58,302.9,304.51,302.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.82,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17625300.0,304.41,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.53,304.67,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,304.68,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.41,304.35,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,302.87,1.0,1.0,2.66,302.87,284.95,297.24,296.49,302.87,304.49,302.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.73,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17625600.0,304.39,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.53,304.66,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.66,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.41,304.33,303.15,285.15,0.0,0.0,302.84,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,302.84,1.0,1.0,2.66,302.84,284.95,297.15,296.41,302.84,304.48,302.84,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.64,296.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17625900.0,304.38,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.53,304.64,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.65,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.41,304.32,303.15,285.15,0.0,0.0,302.81,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,302.81,1.0,1.0,2.66,302.81,284.95,297.07,296.34,302.81,304.46,302.81,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.55,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17626200.0,304.36,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.53,304.63,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.63,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.41,304.3,303.15,285.15,0.0,0.0,302.78,1.0,1.0,0.56,304.17,303.15,285.15,0.0,0.0,302.78,1.0,1.0,2.66,302.78,284.95,296.98,296.29,302.78,304.44,302.78,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.48,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17626500.0,304.35,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.53,304.61,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.62,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.41,304.29,303.15,285.15,0.0,0.0,302.75,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.75,1.0,1.0,2.66,302.75,284.95,296.9,296.26,302.74,304.43,302.75,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.41,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17626800.0,304.33,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,304.6,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.6,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,304.27,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,296.82,296.24,302.71,304.41,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.36,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17627100.0,304.31,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.53,304.58,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.58,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.41,304.26,303.15,285.15,0.0,0.0,302.69,1.0,1.0,0.56,304.14,303.15,285.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,296.73,296.24,302.68,304.4,302.69,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.33,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17627400.0,304.3,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.53,304.57,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.57,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.41,304.25,303.15,285.15,0.0,0.0,302.66,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.66,1.0,1.0,2.66,302.66,284.95,296.65,296.24,302.65,304.38,302.66,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.3,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17627700.0,304.28,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.53,304.55,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.55,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.41,304.23,303.15,285.15,0.0,0.0,302.63,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.63,1.0,1.0,2.66,302.63,284.95,296.57,296.24,302.62,304.37,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.28,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17628000.0,304.27,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.53,304.54,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.54,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.41,304.22,303.15,285.15,0.0,0.0,302.6,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.6,1.0,1.0,2.66,302.6,284.95,296.48,296.24,302.59,304.35,302.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.34,296.27,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17628300.0,304.25,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.53,304.52,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,304.52,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.41,304.2,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,284.95,296.4,296.24,302.56,304.34,302.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.26,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17628600.0,304.24,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,304.51,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.51,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,304.19,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,296.32,296.22,302.53,304.32,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.25,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17628900.0,304.22,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,304.49,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.49,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,304.18,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,296.23,296.19,302.5,304.31,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.24,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17629200.0,304.2,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,304.48,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.48,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,304.16,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,296.15,296.15,302.47,304.29,302.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.22,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17629500.0,304.19,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.53,304.47,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.46,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.41,304.15,303.15,285.15,0.0,0.0,302.45,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,296.08,296.08,302.44,304.28,302.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.18,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17629800.0,304.17,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,304.45,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.45,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,304.14,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,296.03,296.03,302.42,304.26,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.14,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17630100.0,304.16,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,304.44,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,304.43,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,304.12,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,304.02,303.15,285.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,295.99,295.99,302.4,304.25,302.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17630400.0,304.15,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,304.42,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.42,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,304.11,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,295.98,295.98,302.39,304.23,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.06,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17630700.0,304.13,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,304.41,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.41,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,304.1,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.01,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,295.97,295.97,302.38,304.22,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.04,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17631000.0,304.12,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,304.4,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.4,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,304.09,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.0,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,295.98,295.98,302.37,304.21,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.02,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17631300.0,304.11,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,304.39,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.39,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,304.08,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,296.0,296.0,302.37,304.2,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.68,287.35,296.01,296.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17631600.0,304.1,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,304.38,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.38,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,304.07,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,296.03,296.03,302.36,304.19,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.33,0.0,13477.84,0.0,281.68,287.35,296.01,296.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17631900.0,304.09,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,304.37,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.37,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,296.06,296.06,302.36,304.18,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,1.4,0.0,13477.84,0.0,281.68,287.35,296.02,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17632200.0,304.09,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.36,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,304.06,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,296.09,296.09,302.36,304.17,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.03,0.0,13477.84,0.0,281.68,287.35,296.04,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17632500.0,304.08,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,304.36,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.35,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,304.05,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,296.12,296.12,302.37,304.17,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.24,0.0,13477.84,0.0,281.68,287.36,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17632800.0,304.07,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,304.35,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,304.04,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,296.15,296.15,302.37,304.16,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.03,0.0,13477.84,0.0,281.68,287.36,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17633100.0,304.06,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.53,304.34,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,304.34,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.41,304.03,303.15,285.15,0.0,0.0,302.37,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.37,1.0,1.0,2.66,302.37,284.95,296.19,296.16,302.37,304.15,302.37,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,4.55,0.0,13477.84,0.0,281.68,287.36,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17633400.0,304.06,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,304.33,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.41,304.03,303.15,285.15,0.0,0.0,302.38,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.38,1.0,1.0,2.66,302.38,284.95,296.26,296.18,302.38,304.15,302.38,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,8.89,0.0,13477.84,0.0,281.68,287.36,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17633700.0,304.05,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,296.35,296.21,302.4,304.14,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,12.8,0.0,13477.84,0.0,281.68,287.36,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17634000.0,304.05,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,304.33,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,296.46,296.24,302.42,304.14,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.87,0.0,13477.84,0.0,281.68,287.36,296.17,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17634300.0,304.05,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,284.95,296.57,296.27,302.44,304.14,302.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,17.94,0.0,13477.84,0.0,281.67,287.36,296.2,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17634600.0,304.05,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.47,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,296.69,296.3,302.47,304.14,302.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,19.01,0.0,13477.84,0.0,281.67,287.36,296.22,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17634900.0,304.05,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,296.81,296.33,302.5,304.14,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,19.04,0.0,13477.84,0.0,281.67,287.36,296.25,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
