time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635200.0,304.05,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,296.92,296.35,302.52,304.14,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,17.97,0.0,13477.84,0.0,281.67,287.36,296.28,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17635500.0,304.05,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.54,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,297.01,296.37,302.54,304.14,302.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.79,0.0,13477.84,0.0,281.67,287.36,296.31,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17635800.0,304.05,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,304.32,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,297.08,296.39,302.56,304.14,302.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,12.49,0.0,13477.84,0.0,281.67,287.36,296.33,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17636100.0,304.05,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.53,304.32,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,284.95,297.13,296.4,302.57,304.14,302.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,8.11,0.0,13477.84,0.0,281.67,287.36,296.35,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17636400.0,304.05,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,304.31,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.41,304.02,303.15,285.15,0.0,0.0,302.57,1.0,1.0,0.56,303.99,303.15,285.15,0.0,0.0,302.57,1.0,1.0,2.66,302.57,284.95,297.15,296.41,302.57,304.13,302.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.61,0.0,13477.84,0.0,281.67,287.36,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17636700.0,304.04,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.53,304.31,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.41,304.01,303.15,285.15,0.0,0.0,302.56,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.56,1.0,1.0,2.66,302.56,284.95,297.13,296.4,302.56,304.13,302.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.36,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17637000.0,304.03,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.53,304.3,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,304.3,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,302.55,1.0,1.0,0.56,303.98,303.15,285.15,0.0,0.0,302.55,1.0,1.0,2.66,302.55,284.95,297.08,296.39,302.55,304.12,302.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17637300.0,304.02,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.53,304.29,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,304.29,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.41,303.99,303.15,285.15,0.0,0.0,302.52,1.0,1.0,0.56,303.97,303.15,285.15,0.0,0.0,302.52,1.0,1.0,2.66,302.52,284.95,297.01,296.37,302.52,304.11,302.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17637600.0,304.01,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.53,304.28,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,304.27,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.41,303.98,303.15,285.15,0.0,0.0,302.5,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.5,1.0,1.0,2.66,302.5,284.95,296.92,296.35,302.49,304.1,302.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.38,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17637900.0,303.99,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.53,304.26,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,304.26,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,302.46,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,302.46,1.0,1.0,2.66,302.46,284.95,296.81,296.33,302.46,304.09,302.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.37,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17638200.0,303.98,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.53,304.25,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,304.24,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,302.42,1.0,1.0,0.56,303.94,303.15,285.15,0.0,0.0,302.42,1.0,1.0,2.66,302.42,284.95,296.69,296.3,302.42,304.07,302.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.35,296.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17638500.0,303.96,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.53,304.23,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,304.23,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.41,303.94,303.15,285.15,0.0,0.0,302.39,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.39,1.0,1.0,2.66,302.39,284.95,296.57,296.27,302.38,304.05,302.39,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.33,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17638800.0,303.94,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.53,304.22,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,304.21,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.41,303.92,303.15,285.15,0.0,0.0,302.35,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.35,1.0,1.0,2.66,302.35,284.95,296.46,296.24,302.34,304.04,302.35,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.3,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17639100.0,303.92,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.53,304.2,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,304.19,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,302.31,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.31,1.0,1.0,2.66,302.31,284.95,296.35,296.21,302.31,304.02,302.31,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.28,296.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17639400.0,303.9,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.53,304.18,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.41,303.89,303.15,285.15,0.0,0.0,302.28,1.0,1.0,0.56,303.89,303.15,285.15,0.0,0.0,302.28,1.0,1.0,2.66,302.28,284.95,296.26,296.18,302.27,304.01,302.28,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.25,296.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17639700.0,303.88,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,302.25,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.25,1.0,1.0,2.66,302.25,284.95,296.19,296.16,302.25,303.99,302.25,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.23,296.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17640000.0,303.86,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.53,304.16,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,302.23,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.23,1.0,1.0,2.66,302.23,284.95,296.15,296.15,302.23,303.98,302.23,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.2,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17640300.0,303.85,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.53,304.14,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,284.95,296.12,296.12,302.21,303.97,302.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.18,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17640600.0,303.84,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.53,304.13,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,302.2,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.2,1.0,1.0,2.66,302.2,284.95,296.1,296.1,302.2,303.96,302.2,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.16,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17640900.0,303.82,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.19,1.0,1.0,2.66,302.19,284.95,296.08,296.08,302.19,303.95,302.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.37,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17641200.0,303.81,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.53,304.11,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,304.1,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.41,303.81,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,296.06,296.06,302.18,303.94,302.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.38,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17641500.0,303.8,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,284.95,296.05,296.05,302.17,303.93,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.38,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17641800.0,303.79,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,296.05,296.05,302.16,303.92,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.38,296.08,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17642100.0,303.78,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,296.05,296.05,302.15,303.91,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.38,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17642400.0,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,296.05,296.05,302.15,303.91,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.67,287.38,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17642700.0,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,296.06,296.06,302.15,303.9,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.3,0.0,13477.84,0.0,281.67,287.38,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17643000.0,303.76,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,296.08,296.08,302.15,303.9,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,1.84,0.0,13477.84,0.0,281.67,287.38,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17643300.0,303.76,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,296.11,296.11,302.15,303.89,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,3.52,0.0,13477.84,0.0,281.67,287.38,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17643600.0,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.15,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.15,1.0,1.0,2.66,302.15,284.95,296.15,296.15,302.16,303.89,302.15,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,5.37,0.0,13477.84,0.0,281.67,287.38,296.1,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17643900.0,303.78,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.16,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.16,1.0,1.0,2.66,302.16,284.95,296.19,296.14,302.16,303.89,302.16,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,6.69,0.0,13477.84,0.0,281.67,287.38,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17644200.0,303.79,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.41,303.77,303.15,285.15,0.0,0.0,302.17,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.17,1.0,1.0,2.66,302.17,284.95,296.24,296.13,302.17,303.89,302.17,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,7.58,0.0,13477.84,0.0,281.67,287.38,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17644500.0,303.8,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.18,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.18,1.0,1.0,2.66,302.18,284.95,296.28,296.11,302.18,303.89,302.18,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,8.59,0.0,13477.84,0.0,281.67,287.38,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17644800.0,303.82,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.41,303.78,303.15,285.15,0.0,0.0,302.19,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.19,1.0,1.0,2.66,302.19,284.95,296.34,296.1,302.2,303.89,302.19,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,9.8,0.0,13477.84,0.0,281.67,287.38,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17645100.0,303.83,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.21,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,284.95,296.39,296.1,302.21,303.89,302.21,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,11.27,0.0,13477.85,0.0,281.67,287.38,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17645400.0,303.84,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.41,303.79,303.15,285.15,0.0,0.0,302.22,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,296.46,296.1,302.23,303.89,302.22,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,12.96,0.0,13477.87,0.0,281.67,287.38,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17645700.0,303.86,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.24,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.24,1.0,1.0,2.66,302.24,284.95,296.54,296.12,302.25,303.89,302.24,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,14.87,0.0,13477.88,0.0,281.67,287.39,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17646000.0,303.87,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.41,303.8,303.15,285.15,0.0,0.0,302.27,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.27,1.0,1.0,2.66,302.27,284.95,296.63,296.14,302.27,303.9,302.27,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,17.06,0.0,13477.88,0.0,281.67,287.39,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17646300.0,303.88,303.15,285.15,0.0,0.0,302.29,1.0,1.0,0.53,304.04,303.15,285.15,0.0,0.0,302.29,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.29,1.0,1.0,0.41,303.81,303.15,285.15,0.0,0.0,302.29,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,284.95,296.74,296.18,302.3,303.9,302.29,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,19.52,0.0,13477.9,0.0,281.67,287.39,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17646600.0,303.89,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,304.03,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.41,303.81,303.15,285.15,0.0,0.0,302.32,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,296.86,296.24,302.33,303.91,302.32,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,22.3,0.0,13477.94,0.0,281.66,287.39,296.16,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17646900.0,303.9,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.53,304.05,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.36,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,296.99,296.31,302.36,303.91,302.36,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,25.49,0.0,13477.97,0.0,281.66,287.39,296.2,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17647200.0,303.92,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.53,304.06,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,304.04,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.41,303.82,303.15,285.15,0.0,0.0,302.4,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.4,1.0,1.0,2.66,302.4,284.95,297.15,296.41,302.41,303.92,302.4,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,29.05,0.0,13477.98,0.0,281.66,287.39,296.25,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17647500.0,303.93,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.53,304.07,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,304.05,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.41,303.83,303.15,285.15,0.0,0.0,302.44,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.44,1.0,1.0,2.66,302.44,284.95,297.32,296.51,302.45,303.93,302.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,31.1,0.0,13477.99,0.0,281.66,287.39,296.32,296.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17647800.0,303.94,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.53,304.08,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,304.06,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.41,303.84,303.15,285.15,0.0,0.0,302.49,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.49,1.0,1.0,2.66,302.49,284.95,297.48,296.62,302.49,303.94,302.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,31.77,0.0,13478.0,0.0,281.66,287.39,296.4,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17648100.0,303.96,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.53,304.09,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,304.07,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.41,303.85,303.15,285.15,0.0,0.0,302.53,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.53,1.0,1.0,2.66,302.53,284.95,297.65,296.73,302.54,303.95,302.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,32.15,0.0,13478.0,0.0,281.66,287.39,296.49,296.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17648400.0,303.97,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.53,304.1,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,304.08,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.41,303.86,303.15,285.15,0.0,0.0,302.58,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,297.82,296.85,302.59,303.96,302.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,32.44,0.0,13477.99,0.0,281.66,287.39,296.59,296.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17648700.0,303.99,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.53,304.11,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,304.09,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.41,303.87,303.15,285.15,0.0,0.0,302.62,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,297.98,296.96,302.63,303.98,302.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,32.72,0.0,13477.99,0.0,281.66,287.39,296.69,296.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17649000.0,304.0,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.53,304.12,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,304.11,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.41,303.89,303.15,285.15,0.0,0.0,302.67,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.67,1.0,1.0,2.66,302.67,284.95,298.15,297.07,302.68,303.99,302.67,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,33.03,0.0,13477.98,0.0,281.66,287.39,296.8,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17649300.0,304.02,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.53,304.13,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,304.12,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.41,303.9,303.15,285.15,0.0,0.0,302.72,1.0,1.0,0.56,303.9,303.15,285.15,0.0,0.0,302.72,1.0,1.0,2.66,302.72,284.95,298.32,297.18,302.73,304.0,302.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,33.41,0.0,13477.98,0.0,281.66,287.39,296.9,296.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17649600.0,304.04,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.53,304.14,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,304.13,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.41,303.91,303.15,285.15,0.0,0.0,302.77,1.0,1.0,0.56,303.91,303.15,285.15,0.0,0.0,302.77,1.0,1.0,2.66,302.77,284.95,298.48,297.29,302.78,304.02,302.77,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,34.06,0.0,13477.97,0.0,281.66,287.39,297.01,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17649900.0,304.06,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.53,304.16,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,304.15,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.41,303.93,303.15,285.15,0.0,0.0,302.82,1.0,1.0,0.56,303.92,303.15,285.15,0.0,0.0,302.82,1.0,1.0,2.66,302.82,284.95,298.65,297.4,302.83,304.03,302.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,35.03,0.0,13477.97,0.0,281.66,287.4,297.12,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17650200.0,304.08,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.53,304.17,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,304.16,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.41,303.95,303.15,285.15,0.0,0.0,302.87,1.0,1.0,0.56,303.93,303.15,285.15,0.0,0.0,302.87,1.0,1.0,2.66,302.87,284.95,298.82,297.5,302.88,304.05,302.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,36.22,0.0,13477.97,0.0,281.66,287.4,297.23,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17650500.0,304.11,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.53,304.19,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,304.18,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.41,303.97,303.15,285.15,0.0,0.0,302.92,1.0,1.0,0.56,303.95,303.15,285.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,284.95,298.98,297.61,302.93,304.07,302.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,37.49,0.0,13477.97,0.0,281.66,287.4,297.34,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17650800.0,304.15,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.53,304.21,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,304.2,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.41,304.0,303.15,285.15,0.0,0.0,302.98,1.0,1.0,0.56,303.96,303.15,285.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,299.15,297.71,302.99,304.1,302.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,38.69,0.0,13477.98,0.0,281.66,287.4,297.45,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17651100.0,303.86,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.53,304.0,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.41,303.79,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.56,303.74,297.15,293.15,0.0,0.0,299.87,1.0,1.0,2.66,299.87,284.95,299.32,297.8,299.32,303.86,299.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.88,1.0,281.66,287.4,297.55,297.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17651400.0,303.42,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,303.61,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,284.95,299.48,297.87,299.48,303.45,299.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.94,1.0,281.66,287.4,297.65,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17651700.0,303.35,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.53,303.51,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,299.63,1.0,1.0,2.66,299.63,284.95,299.65,297.92,299.65,303.35,299.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,75.45,0.0,13465.96,1.0,281.66,287.4,297.73,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17652000.0,303.37,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,284.95,299.82,297.96,299.82,303.35,299.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,108.68,0.0,13465.98,1.0,281.66,287.4,297.8,297.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17652300.0,303.42,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,284.95,299.98,297.99,299.98,303.38,299.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,112.39,0.0,13466.01,1.0,281.66,287.4,297.86,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17652600.0,303.48,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,284.95,300.15,298.01,300.15,303.42,300.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,112.8,0.0,13466.04,1.0,281.66,287.4,297.91,297.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17652900.0,303.53,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,303.58,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,303.38,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,284.95,300.32,298.03,300.32,303.46,300.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,112.86,0.0,13466.07,1.0,281.66,287.4,297.95,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17653200.0,303.59,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.41,303.41,297.15,293.15,0.0,0.0,300.45,1.0,1.0,0.56,303.26,297.15,293.15,0.0,0.0,300.45,1.0,1.0,2.66,300.45,284.95,300.48,298.05,300.48,303.5,300.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.88,0.0,13466.1,1.0,281.66,287.4,297.98,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17653500.0,303.64,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.53,303.66,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.41,303.45,297.15,293.15,0.0,0.0,300.62,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,300.62,1.0,1.0,2.66,300.62,284.95,300.65,298.07,300.65,303.55,300.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,112.89,0.0,13466.14,1.0,281.66,287.4,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17653800.0,303.7,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,303.64,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,303.49,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,303.33,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,284.95,300.82,298.11,300.82,303.59,300.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,112.91,0.0,13466.17,1.0,281.66,287.4,298.04,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17654100.0,303.75,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.53,303.73,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.41,303.53,297.15,293.15,0.0,0.0,300.95,1.0,1.0,0.56,303.36,297.15,293.15,0.0,0.0,300.95,1.0,1.0,2.66,300.95,284.95,300.98,298.15,300.98,303.63,300.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,112.92,0.0,13466.19,1.0,281.66,287.4,298.07,298.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17654400.0,303.8,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,301.12,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,301.12,1.0,1.0,2.66,301.12,284.95,301.15,298.21,301.15,303.68,301.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.93,0.0,13466.21,1.0,281.66,287.4,298.1,298.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17654700.0,303.85,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.41,303.62,297.15,293.15,0.0,0.0,301.29,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,301.29,1.0,1.0,2.66,301.29,284.95,301.32,298.29,301.32,303.73,301.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.95,0.0,13466.22,1.0,281.66,287.41,298.15,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17655000.0,303.92,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.53,303.87,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.81,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.41,303.67,297.15,293.15,0.0,0.0,301.45,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,301.48,298.42,301.48,303.78,301.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.96,0.0,13466.23,1.0,281.66,287.41,298.22,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17655300.0,303.98,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,303.92,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,303.73,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,284.95,301.65,298.57,301.65,303.84,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.98,0.0,13466.23,1.0,281.66,287.41,298.32,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17655600.0,304.04,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.53,303.98,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,301.79,1.0,1.0,0.56,303.6,297.15,293.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,301.82,298.74,301.82,303.9,301.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,112.99,0.0,13466.22,1.0,281.66,287.41,298.44,298.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17655900.0,304.11,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.53,304.03,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.97,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,301.95,1.0,1.0,0.56,303.65,297.15,293.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,301.98,298.93,301.98,303.96,301.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,113.0,0.0,13466.2,1.0,281.66,287.41,298.58,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17656200.0,304.17,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.53,304.09,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.41,303.9,297.15,293.15,0.0,0.0,302.12,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,302.12,1.0,1.0,2.66,302.12,284.95,302.15,299.13,302.15,304.02,302.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,113.02,0.0,13466.16,1.0,281.66,287.41,298.74,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17656500.0,304.24,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.53,304.15,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.41,303.96,297.15,293.15,0.0,0.0,302.29,1.0,1.0,0.56,303.77,297.15,293.15,0.0,0.0,302.29,1.0,1.0,2.66,302.29,284.95,302.32,299.33,302.32,304.08,302.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,113.03,0.0,13466.12,1.0,281.66,287.41,298.91,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17656800.0,304.31,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.53,304.21,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,304.15,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.41,304.02,297.15,293.15,0.0,0.0,302.45,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,302.45,1.0,1.0,2.66,302.45,284.95,302.48,299.52,302.48,304.14,302.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,113.04,0.0,13466.09,1.0,281.66,287.41,299.1,299.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17657100.0,304.38,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.53,304.28,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,304.21,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.41,304.08,297.15,293.15,0.0,0.0,302.62,1.0,1.0,0.56,303.89,297.15,293.15,0.0,0.0,302.62,1.0,1.0,2.66,302.62,284.95,302.65,299.7,302.65,304.21,302.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,113.06,0.0,13466.08,1.0,281.66,287.41,299.28,299.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17657400.0,304.45,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,304.35,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,304.15,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,302.82,299.86,302.82,304.28,302.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,113.07,0.0,13466.07,1.0,281.66,287.41,299.46,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17657700.0,304.52,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.53,304.42,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,304.02,297.15,293.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,302.98,299.99,302.98,304.35,302.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,113.08,0.0,13466.06,1.0,281.66,287.41,299.63,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17658000.0,304.6,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,304.41,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.41,304.29,297.15,293.15,0.0,0.0,303.12,1.0,1.0,0.56,304.09,297.15,293.15,0.0,0.0,303.12,1.0,1.0,2.66,303.12,284.95,303.15,300.08,303.15,304.42,303.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,113.09,0.0,13466.06,1.0,281.66,287.41,299.78,299.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17658300.0,304.68,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.53,304.56,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.41,304.36,297.15,293.15,0.0,0.0,303.28,1.0,1.0,0.56,304.16,297.15,293.15,0.0,0.0,303.28,1.0,1.0,2.66,303.28,284.95,303.31,300.13,303.3,304.49,303.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,104.73,0.0,13466.05,1.0,281.66,287.41,299.9,299.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17658600.0,304.74,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.53,304.62,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,304.54,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.41,304.43,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,284.95,303.44,300.11,303.44,304.56,303.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,91.63,0.0,13466.03,1.0,281.66,287.41,299.98,299.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
