time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658900.0,304.81,297.15,293.15,0.0,0.0,303.54,1.0,1.0,0.53,304.68,297.15,293.15,0.0,0.0,303.54,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,303.54,1.0,1.0,0.41,304.48,297.15,293.15,0.0,0.0,303.54,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,303.54,1.0,1.0,2.66,303.54,284.95,303.56,300.04,303.56,304.62,303.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,79.35,0.0,13466.01,1.0,281.65,287.41,300.01,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.71,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17659200.0,304.87,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.53,304.74,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.41,304.54,297.15,293.15,0.0,0.0,303.64,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,303.64,1.0,1.0,2.66,303.64,284.95,303.66,299.94,303.66,304.68,303.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,68.54,0.0,13465.99,1.0,281.65,287.42,300.0,300.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17659500.0,304.92,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.53,304.79,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.41,304.59,297.15,293.15,0.0,0.0,303.73,1.0,1.0,0.56,304.38,297.15,293.15,0.0,0.0,303.73,1.0,1.0,2.66,303.73,284.95,303.74,299.8,303.74,304.73,303.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,59.27,0.0,13465.96,1.0,281.65,287.42,299.95,299.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17659800.0,304.98,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.53,304.84,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.41,304.64,297.15,293.15,0.0,0.0,303.8,1.0,1.0,0.56,304.43,297.15,293.15,0.0,0.0,303.8,1.0,1.0,2.66,303.8,284.95,303.82,299.65,303.82,304.78,303.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,51.54,0.0,13465.94,1.0,281.65,287.42,299.87,299.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17660100.0,305.03,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.53,304.89,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,304.79,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.41,304.68,297.15,293.15,0.0,0.0,303.87,1.0,1.0,0.56,304.47,297.15,293.15,0.0,0.0,303.87,1.0,1.0,2.66,303.87,284.95,303.88,299.48,303.88,304.82,303.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,45.37,0.0,13465.92,1.0,281.65,287.42,299.76,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17660400.0,305.07,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.53,304.93,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.41,304.72,297.15,293.15,0.0,0.0,303.93,1.0,1.0,0.56,304.51,297.15,293.15,0.0,0.0,303.93,1.0,1.0,2.66,303.93,284.95,303.94,299.32,303.94,304.87,303.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,40.73,0.0,13465.9,1.0,281.65,287.42,299.63,299.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17660700.0,305.11,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.53,304.97,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.56,304.87,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.41,304.76,297.15,293.15,0.0,0.0,303.98,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,303.98,1.0,1.0,2.66,303.98,284.95,303.99,299.16,303.99,304.91,303.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,37.65,0.0,13465.89,1.0,281.65,287.42,299.49,299.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.7,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17661000.0,305.14,297.15,293.15,0.0,0.0,304.04,1.0,1.0,0.53,305.01,297.15,293.15,0.0,0.0,304.04,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,304.04,1.0,1.0,0.41,304.79,297.15,293.15,0.0,0.0,304.04,1.0,1.0,0.56,304.58,297.15,293.15,0.0,0.0,304.04,1.0,1.0,2.66,304.04,284.95,304.05,299.03,304.04,304.94,304.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,36.12,0.0,13465.88,1.0,281.65,287.42,299.35,299.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17661300.0,305.17,297.15,293.15,0.0,0.0,304.09,1.0,1.0,0.53,305.04,297.15,293.15,0.0,0.0,304.09,1.0,1.0,0.56,304.93,297.15,293.15,0.0,0.0,304.09,1.0,1.0,0.41,304.82,297.15,293.15,0.0,0.0,304.09,1.0,1.0,0.56,304.61,297.15,293.15,0.0,0.0,304.09,1.0,1.0,2.66,304.09,284.95,304.1,298.94,304.1,304.97,304.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,36.13,0.0,13465.87,1.0,281.65,287.42,299.22,299.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17661600.0,305.19,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.53,305.07,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.41,304.85,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.56,304.63,297.15,293.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,284.95,304.15,298.88,304.15,305.0,304.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,37.69,0.0,13465.87,1.0,281.65,287.42,299.11,299.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17661900.0,305.22,297.15,293.15,0.0,0.0,304.19,1.0,1.0,0.53,305.1,297.15,293.15,0.0,0.0,304.19,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,304.19,1.0,1.0,0.41,304.87,297.15,293.15,0.0,0.0,304.19,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,304.19,1.0,1.0,2.66,304.19,284.95,304.19,298.85,304.19,305.02,304.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.65,410.0,29.75,0.0,13465.87,1.0,281.65,287.42,299.03,299.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17662200.0,305.23,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,305.12,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,284.95,304.22,298.82,304.22,305.04,304.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,16.49,0.0,13465.88,1.0,281.65,287.42,298.96,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17662500.0,305.24,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.53,305.13,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,304.22,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,304.22,1.0,1.0,2.66,304.22,284.95,304.22,298.77,304.22,305.05,304.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,5.0,0.0,13465.89,1.0,281.65,287.42,298.91,298.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17662800.0,305.25,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,305.14,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,304.91,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,284.95,304.21,298.73,304.21,305.06,304.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.64,410.0,0.0,0.0,13465.91,1.0,281.65,287.42,298.85,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17663100.0,305.25,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.41,304.91,297.15,293.15,0.0,0.0,304.2,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,304.2,1.0,1.0,2.66,304.2,284.95,304.19,298.68,304.19,305.06,304.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.93,1.0,281.65,287.43,298.8,298.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17663400.0,305.24,297.15,293.15,0.0,0.0,304.17,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,304.17,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,304.17,1.0,1.0,0.41,304.91,297.15,293.15,0.0,0.0,304.17,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,304.17,1.0,1.0,2.66,304.17,284.95,304.17,298.63,304.17,305.05,304.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.63,410.0,0.0,0.0,13465.96,1.0,281.65,287.43,298.75,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17663700.0,305.24,297.15,293.15,0.0,0.0,304.15,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,304.15,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,304.15,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,304.15,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,304.15,1.0,1.0,2.66,304.15,284.95,304.15,298.58,304.15,305.05,304.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13465.98,1.0,281.65,287.43,298.7,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17664000.0,305.23,297.15,293.15,0.0,0.0,304.13,1.0,1.0,0.53,305.15,297.15,293.15,0.0,0.0,304.13,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,304.13,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,304.13,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,304.13,1.0,1.0,2.66,304.13,284.95,304.13,298.54,304.13,305.05,304.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,0.0,0.0,13466.01,1.0,281.65,287.43,298.65,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17664300.0,305.23,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.53,305.16,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,304.11,1.0,1.0,2.66,304.11,284.95,304.11,298.49,304.11,305.05,304.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.03,1.0,281.65,287.43,298.61,298.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17664600.0,305.23,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.53,305.16,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.41,304.89,297.15,293.15,0.0,0.0,304.11,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,304.11,1.0,1.0,2.66,304.11,284.95,304.11,298.44,304.11,305.05,304.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.05,1.0,281.65,287.43,298.56,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17664900.0,305.23,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.53,305.18,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,304.12,1.0,1.0,0.56,304.68,297.15,293.15,0.0,0.0,304.12,1.0,1.0,2.66,304.12,284.95,304.12,298.4,304.12,305.06,304.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,9.7,0.0,13466.07,1.0,281.65,287.43,298.51,298.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17665200.0,305.25,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.53,305.2,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.56,305.01,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.41,304.92,297.15,293.15,0.0,0.0,304.14,1.0,1.0,0.56,304.69,297.15,293.15,0.0,0.0,304.14,1.0,1.0,2.66,304.14,284.95,304.15,298.36,304.15,305.08,304.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,22.45,0.0,13466.07,1.0,281.65,287.43,298.47,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17665500.0,305.27,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.53,305.23,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,305.04,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.41,304.94,297.15,293.15,0.0,0.0,304.21,1.0,1.0,0.56,304.71,297.15,293.15,0.0,0.0,304.21,1.0,1.0,2.66,304.21,284.95,304.22,298.34,304.22,305.11,304.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,49.33,0.0,13466.07,1.0,281.65,287.43,298.43,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17665800.0,305.3,297.15,293.15,0.0,0.0,304.32,1.0,1.0,0.53,305.28,297.15,293.15,0.0,0.0,304.32,1.0,1.0,0.56,305.07,297.15,293.15,0.0,0.0,304.32,1.0,1.0,0.41,304.98,297.15,293.15,0.0,0.0,304.32,1.0,1.0,0.56,304.74,297.15,293.15,0.0,0.0,304.32,1.0,1.0,2.66,304.32,284.95,304.34,298.35,304.34,305.15,304.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,80.69,0.0,13466.08,1.0,281.65,287.43,298.4,298.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17666100.0,305.35,297.15,293.15,0.0,0.0,304.47,1.0,1.0,0.53,305.33,297.15,293.15,0.0,0.0,304.47,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,304.47,1.0,1.0,0.41,305.03,297.15,293.15,0.0,0.0,304.47,1.0,1.0,0.56,304.78,297.15,293.15,0.0,0.0,304.47,1.0,1.0,2.66,304.47,284.95,304.5,298.38,304.49,305.21,304.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,106.99,0.0,13466.08,1.0,281.65,287.43,298.39,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17666400.0,305.41,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.53,305.4,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.41,305.1,297.15,293.15,0.0,0.0,304.65,1.0,1.0,0.56,304.83,297.15,293.15,0.0,0.0,304.65,1.0,1.0,2.66,304.65,284.95,304.68,298.43,304.68,305.27,304.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,127.17,0.0,13466.09,1.0,281.65,287.43,298.4,298.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17666700.0,305.48,297.15,293.15,0.0,0.0,304.86,1.0,1.0,0.53,305.48,297.15,293.15,0.0,0.0,304.86,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,304.86,1.0,1.0,0.41,305.18,297.15,293.15,0.0,0.0,304.86,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,304.86,1.0,1.0,2.66,304.86,284.95,304.89,298.49,304.89,305.35,304.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,141.11,0.0,13466.1,1.0,281.65,287.44,298.42,298.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17667000.0,305.56,297.15,293.15,0.0,0.0,305.07,1.0,1.0,0.53,305.57,297.15,293.15,0.0,0.0,305.07,1.0,1.0,0.56,305.34,297.15,293.15,0.0,0.0,305.07,1.0,1.0,0.41,305.26,297.15,293.15,0.0,0.0,305.07,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,305.07,1.0,0.05,2.66,305.07,284.95,305.11,298.55,305.11,305.44,305.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,148.74,0.0,13466.11,1.0,281.65,287.44,298.45,298.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17667300.0,305.59,297.15,293.15,0.0,0.0,305.29,0.97,1.0,0.9,305.61,297.15,293.15,0.0,0.0,305.29,0.97,1.0,0.95,305.4,297.15,293.15,0.0,0.0,305.29,0.97,1.0,0.7,305.32,297.15,293.15,0.0,0.0,305.29,0.97,1.0,0.95,305.04,297.15,293.15,0.0,0.0,305.28,0.31,0.05,0.28,305.29,284.95,305.33,298.62,305.33,305.49,305.29,1.0,0.9,1.0,1.0,0.0,1.0,4.55,4.55,0.0,3.52,1.0,0.0,0.0,446.24,410.0,144.21,0.0,8867.74,1.0,281.65,287.44,298.5,298.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17667600.0,305.69,297.15,293.15,0.0,0.0,305.5,0.98,1.0,0.9,305.72,297.15,293.15,0.0,0.0,305.5,0.98,1.0,0.95,305.5,297.15,293.15,0.0,0.0,305.5,0.98,1.0,0.7,305.43,297.15,293.15,0.0,0.0,305.5,0.98,1.0,0.95,305.12,297.15,293.15,0.0,0.0,305.49,0.32,0.05,0.28,305.5,284.95,305.55,298.68,305.55,305.6,305.51,1.0,0.89,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,1.0,0.0,0.0,415.65,410.0,144.61,0.0,8578.39,1.0,281.65,287.44,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17667900.0,305.75,297.15,293.15,0.0,0.0,305.69,0.9,1.0,0.91,305.77,297.15,293.15,0.0,0.0,305.69,0.9,1.0,0.96,305.54,297.15,293.15,0.0,0.0,305.68,0.29,0.05,0.05,305.45,297.15,293.15,0.0,0.0,305.68,0.29,0.05,0.07,305.14,297.15,293.15,0.0,0.0,305.68,0.29,0.05,0.31,305.69,284.95,305.75,298.74,305.75,305.7,305.69,1.0,0.73,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.13,1.0,0.0,0.0,511.23,410.0,115.14,0.0,3582.41,1.0,281.65,287.44,298.61,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17668200.0,305.82,297.15,293.15,0.0,0.0,305.78,0.93,1.0,0.91,305.86,297.15,293.15,0.0,0.0,305.78,0.93,1.0,0.95,305.61,297.15,293.15,0.0,0.0,305.78,0.3,0.05,0.05,305.52,297.15,293.15,0.0,0.0,305.78,0.3,0.05,0.06,305.21,297.15,293.15,0.0,0.0,305.78,0.3,0.05,0.3,305.78,284.95,305.92,298.78,305.81,305.78,305.78,1.0,0.69,0.0,0.0,1.0,1.0,2.72,0.0,2.72,-0.61,1.0,0.0,0.0,429.06,410.0,52.97,0.0,3133.23,1.0,281.65,287.44,298.66,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17668500.0,305.87,297.15,293.15,0.0,0.0,305.85,0.94,1.0,0.9,305.92,297.15,293.15,0.0,0.0,305.85,0.94,1.0,0.95,305.66,297.15,293.15,0.0,0.0,305.85,0.3,0.05,0.05,305.57,297.15,293.15,0.0,0.0,305.85,0.3,0.05,0.06,305.26,297.15,293.15,0.0,0.0,305.85,0.3,0.05,0.29,305.85,284.95,306.06,298.81,305.88,305.83,305.86,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.04,2.67,-0.57,1.0,0.0,0.0,413.81,410.0,47.19,0.0,3050.4,1.0,281.65,287.44,298.71,298.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17668800.0,305.9,297.15,293.15,0.0,0.0,305.91,0.94,1.0,0.9,305.96,297.15,293.15,0.0,0.0,305.91,0.94,1.0,0.95,305.68,297.15,293.15,0.0,0.0,305.91,0.3,0.05,0.05,305.6,297.15,293.15,0.0,0.0,305.91,0.3,0.05,0.06,305.28,297.15,293.15,0.0,0.0,305.91,0.3,0.05,0.29,305.91,284.95,306.15,298.81,305.92,305.86,305.91,1.0,0.68,0.11,0.11,1.0,1.0,2.71,0.06,2.65,-0.55,1.0,0.0,0.0,410.77,410.0,34.72,0.0,3033.85,1.0,281.65,287.44,298.74,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17669100.0,305.91,297.15,293.15,0.0,0.0,305.93,0.94,1.0,0.9,305.97,297.15,293.15,0.0,0.0,305.93,0.94,1.0,0.95,305.69,297.15,293.15,0.0,0.0,305.93,0.3,0.05,0.05,305.61,297.15,293.15,0.0,0.0,305.93,0.3,0.05,0.06,305.29,297.15,293.15,0.0,0.0,305.93,0.3,0.05,0.29,305.93,284.95,306.19,298.8,305.94,305.87,305.94,1.0,0.68,0.12,0.12,1.0,1.0,2.71,0.08,2.63,-0.52,1.0,0.0,0.0,410.16,410.0,17.35,0.0,3030.45,1.0,281.65,287.44,298.77,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17669400.0,305.92,297.15,293.15,0.0,0.0,305.95,0.94,1.0,0.9,305.98,297.15,293.15,0.0,0.0,305.95,0.94,1.0,0.95,305.7,297.15,293.15,0.0,0.0,305.95,0.3,0.05,0.05,305.62,297.15,293.15,0.0,0.0,305.95,0.3,0.05,0.06,305.3,297.15,293.15,0.0,0.0,305.95,0.3,0.05,0.29,305.95,284.95,306.18,298.79,305.95,305.88,305.95,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.11,2.6,-0.5,1.0,0.0,0.0,410.04,410.0,7.07,0.0,3029.64,1.0,281.65,287.44,298.78,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17669700.0,305.92,297.15,293.15,0.0,0.0,305.94,0.94,1.0,0.9,305.99,297.15,293.15,0.0,0.0,305.94,0.94,1.0,0.95,305.71,297.15,293.15,0.0,0.0,305.94,0.3,0.05,0.05,305.63,297.15,293.15,0.0,0.0,305.94,0.3,0.05,0.06,305.31,297.15,293.15,0.0,0.0,305.94,0.3,0.05,0.29,305.94,284.95,306.12,298.77,305.94,305.89,305.94,1.0,0.68,0.13,0.13,1.0,1.0,2.71,0.13,2.58,-0.48,1.0,0.0,0.0,410.02,410.0,0.0,0.0,3029.36,1.0,281.65,287.44,298.78,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17670000.0,305.92,297.15,293.15,0.0,0.0,305.93,0.94,1.0,0.9,306.0,297.15,293.15,0.0,0.0,305.93,0.94,1.0,0.95,305.72,297.15,293.15,0.0,0.0,305.93,0.3,0.05,0.05,305.63,297.15,293.15,0.0,0.0,305.93,0.3,0.05,0.06,305.32,297.15,293.15,0.0,0.0,305.93,0.3,0.05,0.29,305.93,284.95,306.04,298.74,305.92,305.89,305.93,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.15,2.56,-0.46,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.19,1.0,281.65,287.44,298.77,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17670300.0,305.92,297.15,293.15,0.0,0.0,305.91,0.94,1.0,0.9,305.99,297.15,293.15,0.0,0.0,305.91,0.94,1.0,0.95,305.73,297.15,293.15,0.0,0.0,305.91,0.3,0.05,0.05,305.64,297.15,293.15,0.0,0.0,305.91,0.3,0.05,0.06,305.32,297.15,293.15,0.0,0.0,305.91,0.3,0.05,0.29,305.91,284.95,305.92,298.71,305.9,305.89,305.91,1.0,0.68,0.14,0.14,1.0,1.0,2.71,0.17,2.54,-0.44,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3029.05,1.0,281.65,287.45,298.75,298.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17670600.0,305.91,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.9,305.99,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.95,305.73,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.05,305.64,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.06,305.33,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.29,305.88,284.95,305.79,298.68,305.87,305.89,305.88,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.18,2.53,-0.42,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.94,1.0,281.65,287.45,298.73,298.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17670900.0,305.9,297.15,293.15,0.0,0.0,305.85,0.94,1.0,0.9,305.99,297.15,293.15,0.0,0.0,305.85,0.94,1.0,0.95,305.74,297.15,293.15,0.0,0.0,305.85,0.3,0.05,0.05,305.64,297.15,293.15,0.0,0.0,305.85,0.3,0.05,0.06,305.33,297.15,293.15,0.0,0.0,305.85,0.3,0.05,0.29,305.85,284.95,305.66,298.64,305.83,305.89,305.84,1.0,0.68,0.15,0.15,1.0,1.0,2.71,0.2,2.51,-0.41,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.84,1.0,281.65,287.45,298.71,298.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17671200.0,305.9,297.15,293.15,0.0,0.0,305.81,0.94,1.0,0.9,305.98,297.15,293.15,0.0,0.0,305.81,0.94,1.0,0.95,305.74,297.15,293.15,0.0,0.0,305.81,0.3,0.05,0.05,305.64,297.15,293.15,0.0,0.0,305.81,0.3,0.05,0.06,305.33,297.15,293.15,0.0,0.0,305.81,0.3,0.05,0.29,305.81,284.95,305.52,298.61,305.8,305.88,305.81,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.21,2.5,-0.4,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.76,1.0,281.64,287.45,298.68,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17671500.0,305.89,297.15,293.15,0.0,0.0,305.78,0.94,1.0,0.9,305.98,297.15,293.15,0.0,0.0,305.78,0.94,1.0,0.95,305.75,297.15,293.15,0.0,0.0,305.78,0.3,0.05,0.05,305.65,297.15,293.15,0.0,0.0,305.78,0.3,0.05,0.06,305.33,297.15,293.15,0.0,0.0,305.78,0.3,0.05,0.29,305.78,284.95,305.39,298.58,305.77,305.88,305.78,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.22,2.49,-0.39,1.0,0.0,0.0,410.01,410.0,0.0,0.0,3028.68,1.0,281.64,287.45,298.65,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17671800.0,305.88,297.15,293.15,0.0,0.0,305.75,0.94,1.0,0.9,305.97,297.15,293.15,0.0,0.0,305.75,0.94,1.0,0.95,305.75,297.15,293.15,0.0,0.0,305.75,0.3,0.05,0.05,305.65,297.15,293.15,0.0,0.0,305.75,0.3,0.05,0.06,305.33,297.15,293.15,0.0,0.0,305.75,0.3,0.05,0.29,305.75,284.95,305.28,298.55,305.74,305.88,305.75,1.0,0.68,0.16,0.16,1.0,1.0,2.71,0.23,2.48,-0.38,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.62,1.0,281.64,287.45,298.62,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17672100.0,305.88,297.15,293.15,0.0,0.0,305.73,0.94,1.0,0.9,305.97,297.15,293.15,0.0,0.0,305.73,0.94,1.0,0.95,305.76,297.15,293.15,0.0,0.0,305.73,0.3,0.05,0.05,305.65,297.15,293.15,0.0,0.0,305.73,0.3,0.05,0.06,305.34,297.15,293.15,0.0,0.0,305.73,0.3,0.05,0.29,305.73,284.95,305.2,298.53,305.72,305.87,305.73,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.47,-0.37,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.57,1.0,281.64,287.45,298.6,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17672400.0,305.88,297.15,293.15,0.0,0.0,305.71,0.94,1.0,0.9,305.97,297.15,293.15,0.0,0.0,305.71,0.94,1.0,0.95,305.77,297.15,293.15,0.0,0.0,305.72,0.3,0.05,0.05,305.66,297.15,293.15,0.0,0.0,305.72,0.3,0.05,0.06,305.34,297.15,293.15,0.0,0.0,305.72,0.3,0.05,0.29,305.71,284.95,305.15,298.52,305.71,305.87,305.71,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.24,2.47,-0.37,1.0,0.0,0.0,410.0,410.0,0.0,0.0,3028.53,1.0,281.64,287.45,298.57,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17672700.0,305.9,297.15,293.15,0.0,0.0,305.73,0.94,1.0,0.9,306.0,297.15,293.15,0.0,0.0,305.73,0.94,1.0,0.95,305.8,297.15,293.15,0.0,0.0,305.73,0.3,0.05,0.05,305.69,297.15,293.15,0.0,0.0,305.73,0.3,0.05,0.06,305.37,297.15,293.15,0.0,0.0,305.73,0.3,0.05,0.29,305.73,284.95,305.17,298.52,305.74,305.9,305.73,1.0,0.68,0.17,0.17,1.0,1.0,2.71,0.25,2.46,-0.36,1.0,0.0,0.0,410.0,410.0,14.53,0.0,3028.5,1.0,281.64,287.45,298.55,298.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17673000.0,305.92,297.15,293.15,0.0,0.0,305.76,0.94,1.0,0.9,306.02,297.15,293.15,0.0,0.0,305.76,0.94,1.0,0.95,305.83,297.15,293.15,0.0,0.0,305.76,0.3,0.05,0.05,305.71,297.15,293.15,0.0,0.0,305.76,0.3,0.05,0.06,305.39,297.15,293.15,0.0,0.0,305.76,0.3,0.05,0.29,305.76,284.95,305.29,298.54,305.78,305.92,305.76,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.25,2.46,-0.35,1.0,0.0,0.0,410.0,410.0,27.22,0.0,3028.46,1.0,281.64,287.45,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17673300.0,305.94,297.15,293.15,0.0,0.0,305.82,0.94,1.0,0.9,306.04,297.15,293.15,0.0,0.0,305.82,0.94,1.0,0.95,305.85,297.15,293.15,0.0,0.0,305.81,0.3,0.05,0.05,305.73,297.15,293.15,0.0,0.0,305.81,0.3,0.05,0.06,305.4,297.15,293.15,0.0,0.0,305.81,0.3,0.05,0.29,305.81,284.95,305.47,298.57,305.84,305.94,305.82,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.45,-0.35,1.0,0.0,0.0,410.0,410.0,38.6,0.0,3028.43,1.0,281.64,287.45,298.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17673600.0,305.96,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.9,306.06,297.15,293.15,0.0,0.0,305.88,0.94,1.0,0.95,305.87,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.05,305.74,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.06,305.42,297.15,293.15,0.0,0.0,305.88,0.3,0.05,0.29,305.88,284.95,305.71,298.62,305.91,305.96,305.88,1.0,0.68,0.18,0.18,1.0,1.0,2.71,0.26,2.44,-0.34,1.0,0.0,0.0,410.0,410.0,48.23,0.0,3028.4,1.0,281.64,287.46,298.57,298.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17673900.0,305.99,297.15,293.15,0.0,0.0,305.96,0.94,1.0,0.9,306.09,297.15,293.15,0.0,0.0,305.96,0.94,1.0,0.95,305.89,297.15,293.15,0.0,0.0,305.96,0.3,0.05,0.05,305.76,297.15,293.15,0.0,0.0,305.96,0.3,0.05,0.06,305.43,297.15,293.15,0.0,0.0,305.96,0.3,0.05,0.29,305.96,284.95,305.98,298.67,305.99,305.99,305.96,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.27,2.44,-0.34,1.0,0.0,0.0,410.0,410.0,55.32,0.0,3028.38,1.0,281.64,287.46,298.6,298.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17674200.0,306.03,297.15,293.15,0.0,0.0,306.05,0.94,1.0,0.9,306.12,297.15,293.15,0.0,0.0,306.05,0.94,1.0,0.95,305.92,297.15,293.15,0.0,0.0,306.04,0.3,0.05,0.05,305.78,297.15,293.15,0.0,0.0,306.04,0.3,0.05,0.06,305.45,297.15,293.15,0.0,0.0,306.04,0.3,0.05,0.29,306.04,284.95,306.27,298.73,306.08,306.02,306.05,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.27,2.43,-0.33,1.0,0.0,0.0,410.0,410.0,59.35,0.0,3028.36,1.0,281.64,287.46,298.63,298.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17674500.0,306.06,297.15,293.15,0.0,0.0,306.13,0.94,1.0,0.9,306.16,297.15,293.15,0.0,0.0,306.13,0.94,1.0,0.95,305.94,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.05,305.81,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.06,305.47,297.15,293.15,0.0,0.0,306.13,0.3,0.05,0.29,306.13,284.95,306.55,298.79,306.16,306.05,306.13,1.0,0.68,0.19,0.19,1.0,1.0,2.71,0.28,2.43,-0.33,1.0,0.0,0.0,410.0,410.0,60.04,0.0,3028.34,1.0,281.64,287.46,298.68,298.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17674800.0,306.06,297.15,293.15,0.0,0.0,306.2,0.3,0.05,0.06,306.18,297.15,293.15,0.0,0.0,306.2,0.9,1.0,0.96,305.95,297.15,293.15,0.0,0.0,306.2,0.29,0.05,0.05,305.81,297.15,293.15,0.0,0.0,306.2,0.29,0.05,0.07,305.47,297.15,293.15,0.0,0.0,306.2,0.29,0.05,0.31,306.2,284.95,306.8,298.84,306.23,306.06,306.2,1.0,0.63,0.19,0.19,1.0,1.0,1.74,0.13,1.6,-0.26,1.0,0.0,0.0,480.64,410.0,33.56,0.0,1719.25,1.0,281.64,287.46,298.73,298.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17675100.0,306.08,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.06,306.22,297.15,293.15,0.0,0.0,306.26,0.93,1.0,0.95,305.99,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.05,305.84,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.06,305.5,297.15,293.15,0.0,0.0,306.26,0.3,0.05,0.3,306.26,284.95,307.0,298.9,306.3,306.09,306.27,1.0,0.58,0.22,0.22,1.0,1.0,1.7,0.15,1.55,-0.24,1.0,0.0,0.0,406.23,374.0,45.59,0.0,1460.16,1.0,281.64,287.46,298.78,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17675400.0,306.1,297.15,293.15,0.0,0.0,306.32,0.31,0.05,0.06,306.25,297.15,293.15,0.0,0.0,306.33,0.95,1.0,0.95,306.03,297.15,293.15,0.0,0.0,306.32,0.31,0.05,0.05,305.87,297.15,293.15,0.0,0.0,306.32,0.31,0.05,0.06,305.52,297.15,293.15,0.0,0.0,306.32,0.31,0.05,0.29,306.33,284.95,307.14,298.96,306.36,306.12,306.33,1.0,0.56,0.22,0.22,1.0,1.0,1.69,0.16,1.53,-0.23,1.0,0.0,0.0,367.37,350.0,41.02,0.0,1330.2,1.0,281.64,287.46,298.83,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17675700.0,306.13,297.15,293.15,0.0,0.0,306.37,0.31,0.05,0.06,306.28,297.15,293.15,0.0,0.0,306.37,0.96,1.0,0.95,306.06,297.15,293.15,0.0,0.0,306.37,0.31,0.05,0.04,305.9,297.15,293.15,0.0,0.0,306.37,0.31,0.05,0.06,305.54,297.15,293.15,0.0,0.0,306.37,0.31,0.05,0.28,306.37,284.95,307.2,299.01,306.39,306.15,306.37,1.0,0.54,0.23,0.23,1.0,1.0,1.68,0.16,1.51,-0.22,1.0,0.0,0.0,335.84,314.0,29.51,0.0,1226.35,1.0,281.64,287.46,298.88,298.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17676000.0,306.15,297.15,293.15,0.0,0.0,306.4,0.32,0.05,0.06,306.31,297.15,293.15,0.0,0.0,306.4,0.98,1.0,0.95,306.1,297.15,293.15,0.0,0.0,306.4,0.32,0.05,0.04,305.92,297.15,293.15,0.0,0.0,306.4,0.32,0.05,0.06,305.56,297.15,293.15,0.0,0.0,306.4,0.32,0.05,0.28,306.4,284.95,307.15,299.07,306.41,306.18,306.4,1.0,0.52,0.23,0.23,1.0,1.0,1.66,0.17,1.5,-0.22,1.0,0.0,0.0,305.92,290.0,13.72,0.0,1129.14,1.0,281.64,287.46,298.94,298.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17676300.0,306.17,297.15,293.15,0.0,0.0,306.39,0.32,0.05,0.05,306.33,297.15,293.15,0.0,0.0,306.38,0.99,1.0,0.95,306.13,297.15,293.15,0.0,0.0,306.39,0.32,0.05,0.04,305.95,297.15,293.15,0.0,0.0,306.39,0.32,0.05,0.06,305.57,297.15,293.15,0.0,0.0,306.39,0.32,0.05,0.27,306.38,284.95,306.9,299.07,306.37,306.21,306.38,1.0,0.5,0.24,0.24,1.0,1.0,1.65,0.17,1.48,-0.21,1.0,0.0,0.0,276.42,254.0,0.0,0.0,1034.55,1.0,281.64,287.46,298.99,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17676600.0,306.18,297.15,293.15,0.0,0.0,306.32,0.33,0.05,0.05,306.34,297.15,293.15,0.0,0.0,306.32,1.0,1.0,0.93,306.17,297.15,293.15,0.0,0.0,306.32,0.33,0.05,0.04,305.97,297.15,293.15,0.0,0.0,306.32,0.33,0.05,0.06,305.59,297.15,293.15,0.0,0.0,306.32,0.33,0.05,0.27,306.32,284.95,306.4,298.98,306.27,306.22,306.32,1.0,0.48,0.25,0.25,1.0,1.0,1.62,0.18,1.45,-0.2,1.0,0.0,0.0,248.64,230.0,0.0,0.0,928.44,1.0,281.64,287.46,299.0,299.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17676900.0,306.2,297.15,293.15,0.0,0.0,306.2,0.34,0.05,0.05,306.34,297.15,293.15,0.0,0.0,306.2,1.0,1.0,0.88,306.2,297.15,293.15,0.0,0.0,306.2,0.34,0.05,0.04,305.98,297.15,293.15,0.0,0.0,306.2,0.34,0.05,0.06,305.6,297.15,293.15,0.0,0.0,306.2,0.34,0.05,0.26,306.2,284.95,305.71,298.79,306.11,306.23,306.19,1.0,0.46,0.25,0.25,1.0,1.0,1.55,0.17,1.38,-0.19,1.0,0.0,0.0,221.61,194.0,0.0,0.0,795.18,1.0,281.64,287.46,298.96,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17677200.0,306.2,297.15,293.15,0.0,0.0,305.99,1.0,1.0,0.6,306.34,297.15,293.15,0.0,0.0,305.99,1.0,1.0,0.63,306.22,297.15,293.15,0.0,0.0,305.99,1.0,1.0,0.46,306.0,297.15,293.15,0.0,0.0,306.01,0.4,0.05,0.05,305.61,297.15,293.15,0.0,0.0,306.01,0.4,0.05,0.24,306.0,284.95,304.85,298.52,305.92,306.23,305.99,1.0,0.49,0.26,0.26,1.0,1.0,2.38,0.35,2.03,-0.19,1.0,0.0,0.0,141.72,222.0,0.0,0.0,1340.5,1.0,281.64,287.47,298.85,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.69,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17677500.0,306.12,297.15,293.15,0.0,0.0,304.46,1.0,1.0,0.33,306.3,297.15,293.15,0.0,0.0,304.46,1.0,1.0,0.35,306.17,297.15,293.15,0.0,0.0,304.46,1.0,1.0,0.26,305.95,297.15,293.15,0.0,0.0,304.46,1.0,1.0,0.35,305.55,297.15,293.15,0.0,0.0,304.46,1.0,1.0,1.66,304.45,284.95,303.89,298.18,303.9,306.15,304.42,1.0,0.63,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.74,1.0,0.0,0.0,115.87,262.0,0.0,0.0,3254.54,1.0,281.64,287.47,298.68,298.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17677800.0,305.8,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,306.05,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.44,305.91,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.32,305.67,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.44,305.27,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.07,303.13,284.95,302.87,297.79,302.88,305.87,303.12,1.0,0.78,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.41,1.0,0.0,0.0,180.49,302.0,0.0,0.0,6335.23,1.0,281.64,287.47,298.44,298.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.68,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17678100.0,305.44,297.15,293.15,0.0,0.0,302.04,1.0,1.0,0.49,305.74,297.15,293.15,0.0,0.0,302.04,1.0,1.0,0.51,305.59,297.15,293.15,0.0,0.0,302.04,1.0,1.0,0.38,305.33,297.15,293.15,0.0,0.0,302.04,1.0,1.0,0.51,304.92,297.15,293.15,0.0,0.0,302.04,1.0,1.0,2.43,302.03,284.95,301.84,297.38,301.84,305.54,302.02,1.0,0.92,1.0,1.0,0.0,1.0,5.18,5.18,0.0,4.0,1.0,0.0,0.0,247.91,362.0,0.0,0.0,10214.77,1.0,281.64,287.47,298.15,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17678400.0,305.04,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.53,305.38,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.41,304.96,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,301.02,1.0,1.0,2.66,301.01,284.95,300.84,296.96,300.85,305.17,301.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,402.0,0.0,0.0,13467.02,1.0,281.64,287.47,297.82,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.67,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17678700.0,304.7,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.53,305.07,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,304.91,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.41,304.64,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,304.11,297.15,293.15,0.0,0.0,300.08,1.0,1.0,2.66,300.08,284.95,299.93,296.57,299.93,304.85,300.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.44,1.0,281.64,287.47,297.47,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.66,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17679000.0,304.44,297.15,293.15,0.0,0.0,299.28,1.0,1.0,0.53,304.83,297.15,293.15,0.0,0.0,299.28,1.0,1.0,0.56,304.67,297.15,293.15,0.0,0.0,299.28,1.0,1.0,0.41,304.41,297.15,293.15,0.0,0.0,299.28,1.0,1.0,0.56,303.84,297.15,293.15,0.0,0.0,299.28,1.0,1.0,2.66,299.27,284.95,299.14,296.24,299.15,304.6,299.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,0.0,0.0,13467.33,1.0,281.64,287.47,297.12,297.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17679300.0,304.22,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,304.64,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,304.48,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,304.22,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.63,284.95,298.53,296.02,298.54,304.41,298.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,0.0,0.0,13467.3,1.0,281.64,287.47,296.8,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.65,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17679600.0,304.06,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,304.49,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,304.33,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,304.07,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,284.95,298.15,295.94,298.15,304.25,298.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,0.0,0.0,13467.14,1.0,281.64,287.47,296.54,296.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17679900.0,303.94,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.53,304.39,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.56,304.22,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.41,303.97,297.15,293.15,0.0,0.0,297.94,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,297.94,1.0,1.0,2.66,297.94,284.95,297.9,295.95,297.9,304.14,297.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.94,1.0,281.64,287.47,296.36,296.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17680200.0,303.85,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.53,304.29,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.41,303.88,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,297.69,1.0,1.0,2.66,297.69,284.95,297.65,295.96,297.65,304.05,297.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.93,1.0,281.64,287.47,296.23,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17680500.0,303.75,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.53,304.21,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,304.03,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.41,303.8,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,297.45,1.0,1.0,2.66,297.45,284.95,297.4,295.98,297.41,303.96,297.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,0.0,0.0,13467.2,1.0,281.64,287.47,296.15,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17680800.0,303.67,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.53,304.12,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,297.22,1.0,1.0,2.66,297.21,284.95,297.18,296.0,297.18,303.87,297.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.54,1.0,281.64,287.47,296.1,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17681100.0,303.58,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.53,304.04,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.56,303.85,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.41,303.64,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,297.0,1.0,1.0,2.66,297.0,284.95,296.96,296.02,296.96,303.79,297.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,0.0,0.0,13467.65,1.0,281.64,287.47,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17681400.0,303.5,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.53,303.97,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,303.76,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,296.8,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,296.8,1.0,1.0,2.66,296.8,284.95,296.77,296.04,296.77,303.71,296.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,0.0,0.0,13467.36,1.0,281.64,287.47,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17681700.0,303.42,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.53,303.89,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.56,303.68,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,296.62,1.0,1.0,2.66,296.62,284.95,296.59,296.06,296.59,303.64,296.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.01,1.0,281.64,287.47,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17682000.0,303.35,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.53,303.83,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.41,303.44,297.15,293.15,0.0,0.0,296.47,1.0,1.0,0.56,302.87,297.15,293.15,0.0,0.0,296.47,1.0,1.0,2.66,296.47,284.95,296.44,296.08,296.44,303.57,296.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,0.0,0.0,13466.96,1.0,281.64,287.47,296.07,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
