time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682300.0,303.29,297.15,293.15,0.0,0.0,296.34,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,296.34,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,296.34,1.0,1.0,0.41,303.39,297.15,293.15,0.0,0.0,296.34,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,296.34,1.0,1.0,2.66,296.34,284.95,296.32,296.1,296.32,303.51,296.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,0.0,0.0,13467.24,1.0,281.64,287.47,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17682600.0,303.23,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.53,303.71,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,296.24,1.0,1.0,2.66,296.24,284.95,296.23,296.12,296.23,303.46,296.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.44,1.0,281.64,287.47,296.09,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17682900.0,303.18,297.15,293.15,0.0,0.0,296.18,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,296.18,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,296.18,1.0,1.0,0.41,303.29,297.15,293.15,0.0,0.0,296.18,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,296.18,1.0,1.0,2.66,296.18,284.95,296.17,296.14,296.17,303.41,296.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.47,1.0,281.64,287.48,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17683200.0,303.15,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.63,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.4,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,296.15,296.15,303.37,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.26,410.0,0.0,0.0,13467.58,1.0,281.64,287.48,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17683500.0,303.11,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,296.15,296.15,303.34,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.52,1.0,281.64,287.48,296.13,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17683800.0,303.09,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.21,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.66,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,296.11,296.15,303.32,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.9,0.0,13467.4,1.0,281.63,287.48,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17684100.0,303.06,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.55,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.64,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,296.06,296.15,303.29,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,1.05,0.0,13467.26,1.0,281.63,287.48,296.11,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17684400.0,303.04,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.52,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.99,296.15,303.27,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,1.07,0.0,13467.1,1.0,281.63,287.48,296.09,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17684700.0,303.02,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.14,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.9,296.15,303.25,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,1.07,0.0,13466.93,1.0,281.63,287.48,296.04,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17685000.0,302.99,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.48,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.12,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.59,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.81,296.15,303.22,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,1.07,0.0,13466.77,1.0,281.63,287.48,295.98,295.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17685300.0,302.97,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.22,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.11,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.71,296.15,303.2,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,1.07,0.0,13466.62,1.0,281.63,287.48,295.91,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17685600.0,302.95,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.44,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.09,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.56,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.63,296.15,303.18,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.51,410.0,1.07,0.0,13466.5,1.0,281.63,287.48,295.84,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17685900.0,302.93,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.42,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.18,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.55,296.15,303.17,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,1.07,0.0,13466.39,1.0,281.63,287.48,295.76,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17686200.0,302.91,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.06,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.48,296.15,303.15,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.56,410.0,1.07,0.0,13466.27,1.0,281.63,287.48,295.68,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17686500.0,302.89,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.38,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.15,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.44,296.15,303.13,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.07,0.0,13466.22,1.0,281.63,287.48,295.61,295.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17686800.0,302.87,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.14,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.02,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,303.11,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.07,0.0,13466.19,1.0,281.63,287.48,295.56,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17687100.0,302.85,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,303.1,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.07,0.0,13466.15,1.0,281.63,287.48,295.52,295.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17687400.0,302.83,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.32,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.11,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.99,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,303.08,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.07,0.0,13466.1,1.0,281.63,287.48,295.49,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17687700.0,302.81,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.1,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.97,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,303.06,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.07,0.0,13466.06,1.0,281.63,287.48,295.47,295.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17688000.0,302.79,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.28,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.08,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,303.04,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.07,0.0,13466.06,1.0,281.63,287.48,295.46,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17688300.0,302.76,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.25,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.07,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.93,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.43,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,303.02,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.07,0.0,13466.08,1.0,281.63,287.48,295.45,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17688600.0,302.74,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.23,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.91,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,303.0,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.07,0.0,13466.13,1.0,281.63,287.48,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17688900.0,302.72,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.04,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.89,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.39,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.98,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.07,0.0,13466.18,1.0,281.63,287.48,295.44,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17689200.0,302.7,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.19,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.96,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.07,0.0,13466.22,1.0,281.63,287.48,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17689500.0,302.67,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.16,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,303.0,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.94,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.07,0.0,13466.24,1.0,281.63,287.48,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17689800.0,302.65,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.14,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.92,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.07,0.0,13466.2,1.0,281.63,287.48,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17690100.0,302.63,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.97,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.32,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.9,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.07,0.0,13466.15,1.0,281.63,287.48,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17690400.0,302.6,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.94,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.87,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.07,0.0,13466.09,1.0,281.63,287.48,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17690700.0,302.58,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.07,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.92,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.77,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.85,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,1.07,0.0,13466.06,1.0,281.63,287.48,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17691000.0,302.55,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.89,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.83,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.07,0.0,13466.08,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17691300.0,302.53,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.02,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.86,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.8,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.07,0.0,13466.17,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17691600.0,302.5,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,303.0,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.78,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.07,0.0,13466.21,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17691900.0,302.48,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.67,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.75,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.07,0.0,13466.22,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17692200.0,302.45,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.78,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.65,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.73,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.07,0.0,13466.19,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17692500.0,302.43,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,302.92,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.75,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.63,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.7,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.07,0.0,13466.11,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17692800.0,302.4,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,302.9,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.6,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.68,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,1.07,0.0,13466.06,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17693100.0,302.38,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.58,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.65,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,1.07,0.0,13466.08,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17693400.0,302.35,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.62,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,1.07,0.0,13466.14,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17693700.0,302.33,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.6,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,1.07,0.0,13466.18,1.0,281.63,287.49,295.43,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17694000.0,302.3,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.41,302.51,297.15,293.15,0.0,0.0,296.15,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,296.15,1.0,1.0,2.66,296.15,284.95,296.15,295.42,296.15,302.57,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,1.07,0.0,13466.2,1.0,281.63,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17694300.0,302.9,303.15,285.15,0.0,0.0,300.99,1.0,0.9,0.53,303.24,303.15,285.15,0.0,0.0,300.99,1.0,0.94,0.56,303.11,303.15,285.15,0.0,0.0,300.99,1.0,0.93,0.41,302.96,303.15,285.15,0.0,0.0,300.99,1.0,0.91,0.56,302.56,303.15,285.15,0.0,0.0,300.99,1.0,0.86,2.66,300.99,284.95,296.15,295.42,301.51,303.06,301.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,2600.73,0.0,13477.9,0.0,281.63,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17694600.0,303.4,303.15,285.15,0.0,0.0,301.76,1.0,0.95,0.53,303.68,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.57,303.15,285.15,0.0,0.0,301.76,1.0,0.98,0.41,303.4,303.15,285.15,0.0,0.0,301.76,1.0,0.96,0.56,303.06,303.15,285.15,0.0,0.0,301.76,1.0,0.9,2.66,301.76,284.95,296.15,295.42,301.86,303.5,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,478.49,0.0,13478.28,0.0,281.63,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17694900.0,303.59,303.15,285.15,0.0,0.0,301.96,1.0,0.98,0.53,303.85,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.58,303.15,285.15,0.0,0.0,301.96,1.0,0.99,0.56,303.27,303.15,285.15,0.0,0.0,301.96,1.0,0.92,2.66,301.96,284.95,296.15,295.42,301.99,303.67,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,123.94,0.0,13478.26,0.0,281.63,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17695200.0,303.66,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,302.03,1.0,0.94,2.66,302.03,284.95,296.15,295.42,302.04,303.74,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,43.8,0.0,13478.24,0.0,281.63,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17695500.0,303.7,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,302.06,1.0,0.95,2.66,302.06,284.95,296.15,295.42,302.07,303.77,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,19.11,0.0,13478.2,0.0,281.63,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17695800.0,303.71,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.41,303.7,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,302.07,1.0,0.96,2.66,302.07,284.95,296.15,295.42,302.08,303.79,302.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,9.66,0.0,13478.16,0.0,281.63,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17696100.0,303.72,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.08,1.0,0.97,2.66,302.08,284.95,296.15,295.42,302.08,303.8,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,5.43,0.0,13478.13,0.0,281.62,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17696400.0,303.73,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.08,1.0,0.98,2.66,302.08,284.95,296.15,295.42,302.08,303.8,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,3.22,0.0,13478.13,0.0,281.62,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17696700.0,303.73,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.08,1.0,0.99,2.66,302.08,284.95,296.15,295.42,302.09,303.8,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,1.89,0.0,13478.16,0.0,281.62,287.49,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17697000.0,303.73,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,296.15,295.42,302.08,303.8,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,1.01,0.0,13478.2,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17697300.0,303.73,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,296.15,295.42,302.08,303.8,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.42,0.0,13478.24,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17697600.0,303.73,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.98,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.72,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,296.15,295.42,302.08,303.79,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17697900.0,303.73,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.88,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.08,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,296.15,295.42,302.08,303.79,302.08,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17698200.0,303.72,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.53,303.97,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,284.95,296.15,295.42,302.07,303.79,302.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.27,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17698500.0,303.72,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.87,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.41,303.71,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,284.95,296.15,295.42,302.07,303.78,302.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17698800.0,303.71,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.53,303.96,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.41,303.7,303.15,285.15,0.0,0.0,302.07,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.07,1.0,1.0,2.66,302.07,284.95,296.15,295.42,302.07,303.77,302.07,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17699100.0,303.71,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.86,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.41,303.7,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,284.95,296.15,295.42,302.06,303.77,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17699400.0,303.7,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.53,303.95,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.85,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.06,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,284.95,296.15,295.42,302.06,303.76,302.06,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17699700.0,303.7,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.53,303.94,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.41,303.69,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,284.95,296.15,295.42,302.05,303.76,302.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17700000.0,303.69,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.53,303.93,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.84,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.41,303.68,303.15,285.15,0.0,0.0,302.05,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,284.95,296.15,295.42,302.05,303.75,302.05,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17700300.0,303.68,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.53,303.93,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.83,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,303.68,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.04,1.0,1.0,2.66,302.04,284.95,296.15,295.42,302.04,303.74,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.21,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17700600.0,303.68,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.53,303.92,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.41,303.67,303.15,285.15,0.0,0.0,302.04,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.04,1.0,1.0,2.66,302.04,284.95,296.15,295.42,302.03,303.73,302.04,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.19,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17700900.0,303.67,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.53,303.91,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.82,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.41,303.66,303.15,285.15,0.0,0.0,302.03,1.0,1.0,0.56,303.45,303.15,285.15,0.0,0.0,302.03,1.0,1.0,2.66,302.03,284.95,296.15,295.42,302.03,303.73,302.03,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.17,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17701200.0,303.66,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.56,303.81,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.41,303.66,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.02,1.0,1.0,2.66,302.02,284.95,296.15,295.42,302.02,303.72,302.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.62,287.5,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17701500.0,303.65,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.53,303.9,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.56,303.8,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.41,303.65,303.15,285.15,0.0,0.0,302.02,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.02,1.0,1.0,2.66,302.02,284.95,296.15,295.42,302.02,303.71,302.02,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.11,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17701800.0,303.65,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.53,303.89,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.41,303.64,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,302.01,1.0,1.0,2.66,302.01,284.95,296.15,295.42,302.01,303.7,302.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.06,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17702100.0,303.64,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.53,303.88,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.79,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,302.01,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,302.01,1.0,1.0,2.66,302.01,284.95,296.15,295.42,302.0,303.69,302.01,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.0,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17702400.0,303.63,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.78,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.41,303.63,303.15,285.15,0.0,0.0,302.0,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,284.95,296.15,295.42,302.0,303.69,302.0,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17702700.0,303.62,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.53,303.87,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.77,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.41,303.62,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.99,1.0,1.0,2.66,301.99,284.95,296.15,295.42,301.99,303.68,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17703000.0,303.62,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.53,303.86,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.41,303.61,303.15,285.15,0.0,0.0,301.99,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.99,1.0,1.0,2.66,301.99,284.95,296.15,295.42,301.99,303.67,301.99,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17703300.0,303.61,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.53,303.85,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.76,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.41,303.61,303.15,285.15,0.0,0.0,301.98,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.98,1.0,1.0,2.66,301.98,284.95,296.15,295.42,301.98,303.66,301.98,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17703600.0,303.6,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.53,303.84,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.75,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.41,303.6,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,284.95,296.15,295.42,301.97,303.65,301.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17703900.0,303.59,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.74,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,301.97,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,284.95,296.15,295.42,301.97,303.65,301.97,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17704200.0,303.59,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.83,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.73,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.59,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,296.15,295.42,301.96,303.64,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17704500.0,303.58,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.53,303.82,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.41,303.58,303.15,285.15,0.0,0.0,301.96,1.0,1.0,0.56,303.4,303.15,285.15,0.0,0.0,301.96,1.0,1.0,2.66,301.96,284.95,296.15,295.42,301.95,303.63,301.96,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17704800.0,303.57,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.53,303.81,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,303.72,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.41,303.57,303.15,285.15,0.0,0.0,301.95,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.95,1.0,1.0,2.66,301.95,284.95,296.15,295.42,301.95,303.62,301.95,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17705100.0,303.56,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.8,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.71,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.56,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,296.15,295.42,301.94,303.61,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17705400.0,303.55,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.53,303.79,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.7,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.41,303.56,303.15,285.15,0.0,0.0,301.94,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.94,1.0,1.0,2.66,301.94,284.95,296.15,295.42,301.94,303.6,301.94,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17705700.0,303.55,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.69,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.41,303.55,303.15,285.15,0.0,0.0,301.93,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.93,1.0,1.0,2.66,301.93,284.95,296.15,295.42,301.93,303.6,301.93,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.51,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
