time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706000.0,303.54,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,303.78,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.68,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.54,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.92,1.0,1.0,2.66,301.92,284.95,296.15,295.42,301.92,303.59,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17706300.0,303.53,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.53,303.77,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,301.92,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.92,1.0,1.0,2.66,301.92,284.95,296.15,295.42,301.92,303.58,301.92,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17706600.0,303.52,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.53,303.76,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.67,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.41,303.53,303.15,285.15,0.0,0.0,301.91,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,284.95,296.15,295.42,301.91,303.57,301.91,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17706900.0,303.51,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.75,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.66,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.52,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,284.95,296.15,295.42,301.9,303.56,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17707200.0,303.5,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.53,303.74,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.65,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.41,303.51,303.15,285.15,0.0,0.0,301.9,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.9,1.0,1.0,2.66,301.9,284.95,296.15,295.42,301.9,303.55,301.9,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17707500.0,303.5,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.64,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,301.89,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,296.15,295.42,301.89,303.55,301.89,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17707800.0,303.49,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,303.73,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.5,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,284.95,296.15,295.42,301.88,303.54,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17708100.0,303.48,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.53,303.72,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.63,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.41,303.49,303.15,285.15,0.0,0.0,301.88,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.88,1.0,1.0,2.66,301.88,284.95,296.15,295.42,301.88,303.53,301.88,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.62,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17708400.0,303.47,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.53,303.71,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.62,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.41,303.48,303.15,285.15,0.0,0.0,301.87,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.87,1.0,1.0,2.66,301.87,284.95,296.15,295.42,301.87,303.52,301.87,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.61,287.52,295.42,295.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17708700.0,303.46,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.53,303.7,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.61,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.41,303.47,303.15,285.15,0.0,0.0,301.86,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.86,1.0,1.0,2.66,301.86,284.95,296.13,295.42,301.86,303.51,301.86,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.61,287.52,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17709000.0,303.45,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.53,303.69,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.6,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.41,303.46,303.15,285.15,0.0,0.0,301.85,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.85,1.0,1.0,2.66,301.85,284.95,296.09,295.42,301.84,303.5,301.85,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.61,287.52,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17709300.0,303.44,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.53,303.68,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.59,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.41,303.45,303.15,285.15,0.0,0.0,301.82,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.82,1.0,1.0,2.66,301.82,284.95,296.02,295.41,301.82,303.49,301.82,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.85,0.0,281.61,287.52,295.42,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17709600.0,303.43,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.53,303.67,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.58,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.41,303.44,303.15,285.15,0.0,0.0,301.79,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.79,1.0,1.0,2.66,301.79,284.95,295.93,295.39,301.79,303.48,301.79,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.61,287.52,295.41,295.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17709900.0,303.41,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.53,303.65,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.56,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.41,303.43,303.15,285.15,0.0,0.0,301.76,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.76,1.0,1.0,2.66,301.76,284.95,295.82,295.38,301.75,303.46,301.76,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.92,0.0,281.61,287.52,295.41,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17710200.0,303.39,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.53,303.64,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,303.54,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.41,303.41,303.15,285.15,0.0,0.0,301.72,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,301.72,1.0,1.0,2.66,301.72,284.95,295.71,295.36,301.72,303.45,301.72,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.97,0.0,281.61,287.52,295.39,295.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17710500.0,303.38,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.53,303.62,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.53,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.41,303.4,303.15,285.15,0.0,0.0,301.68,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,301.68,1.0,1.0,2.66,301.68,284.95,295.6,295.33,301.68,303.43,301.68,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.03,0.0,281.61,287.52,295.38,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17710800.0,303.36,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.6,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.51,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.38,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,284.95,295.48,295.3,301.64,303.41,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.54,410.0,0.0,0.0,13478.09,0.0,281.61,287.53,295.36,295.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17711100.0,303.34,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.53,303.59,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.49,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.36,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.61,1.0,1.0,2.66,301.61,284.95,295.38,295.27,301.6,303.4,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.61,287.53,295.34,295.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17711400.0,303.32,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.53,303.57,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.48,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.41,303.35,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,301.57,1.0,1.0,2.66,301.57,284.95,295.28,295.23,301.57,303.38,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.22,0.0,281.61,287.53,295.31,295.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17711700.0,303.3,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.53,303.55,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.46,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,303.33,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,301.54,1.0,1.0,2.66,301.54,284.95,295.2,295.19,301.53,303.36,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.61,287.53,295.28,295.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17712000.0,303.28,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.53,303.54,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.44,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.41,303.32,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,301.51,1.0,1.0,2.66,301.51,284.95,295.15,295.15,301.51,303.35,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.28,0.0,281.61,287.53,295.25,295.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17712300.0,303.27,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.53,303.52,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.43,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.41,303.3,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,301.49,1.0,1.0,2.66,301.49,284.95,295.11,295.11,301.49,303.33,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.26,0.0,281.61,287.53,295.21,295.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17712600.0,303.26,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.53,303.51,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.42,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.41,303.29,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,301.48,1.0,1.0,2.66,301.48,284.95,295.08,295.08,301.47,303.32,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.22,0.0,281.61,287.53,295.18,295.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17712900.0,303.24,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.53,303.5,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.41,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.41,303.28,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,301.46,1.0,1.0,2.66,301.46,284.95,295.06,295.06,301.46,303.31,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.15,0.0,281.61,287.53,295.14,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17713200.0,303.23,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.53,303.49,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.56,303.39,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.41,303.27,303.15,285.15,0.0,0.0,301.45,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.45,1.0,1.0,2.66,301.45,284.95,295.04,295.04,301.45,303.3,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.61,287.53,295.11,295.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17713500.0,303.22,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.53,303.48,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.56,303.38,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.41,303.26,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.44,1.0,1.0,2.66,301.44,284.95,295.03,295.03,301.44,303.29,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.56,410.0,0.0,0.0,13478.01,0.0,281.61,287.53,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17713800.0,303.21,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.53,303.47,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.37,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.41,303.25,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,284.95,295.02,295.02,301.43,303.28,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.57,410.0,0.0,0.0,13477.95,0.0,281.61,287.53,295.07,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17714100.0,303.2,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.53,303.46,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.41,303.24,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.43,1.0,1.0,2.66,301.43,284.95,295.03,295.03,301.42,303.27,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.9,0.0,281.61,287.53,295.06,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17714400.0,303.19,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.53,303.45,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.36,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.41,303.23,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.42,1.0,1.0,2.66,301.42,284.95,295.04,295.04,301.42,303.26,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.87,0.0,281.61,287.53,295.05,295.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17714700.0,303.18,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.53,303.44,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.35,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.42,1.0,1.0,2.66,301.42,284.95,295.06,295.06,301.42,303.25,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.15,0.0,13477.85,0.0,281.61,287.53,295.05,295.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17715000.0,303.17,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.34,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.41,303.22,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.42,1.0,1.0,2.66,301.42,284.95,295.08,295.08,301.42,303.25,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,1.51,0.0,13477.84,0.0,281.61,287.53,295.06,295.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17715300.0,303.16,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.53,303.43,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.41,303.21,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.42,1.0,1.0,2.66,301.42,284.95,295.11,295.11,301.42,303.24,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,2.89,0.0,13477.84,0.0,281.61,287.54,295.07,295.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17715600.0,303.16,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.53,303.42,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.33,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.42,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.42,1.0,1.0,2.66,301.42,284.95,295.15,295.15,301.42,303.23,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,4.28,0.0,13477.84,0.0,281.61,287.54,295.09,295.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17715900.0,303.15,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.43,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.43,1.0,0.99,2.66,301.43,284.95,295.2,295.2,301.43,303.23,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,7.32,0.0,13477.84,0.0,281.61,287.54,295.12,295.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17716200.0,303.15,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.44,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.44,1.0,0.99,2.66,301.44,284.95,295.28,295.28,301.45,303.23,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,11.19,0.0,13477.84,0.0,281.61,287.54,295.16,295.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17716500.0,303.14,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.46,1.0,0.99,2.66,301.46,284.95,295.38,295.38,301.47,303.22,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,14.56,0.0,13477.84,0.0,281.61,287.54,295.21,295.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17716800.0,303.14,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.49,1.0,0.99,2.66,301.49,284.95,295.48,295.48,301.49,303.22,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,17.11,0.0,13477.84,0.0,281.61,287.54,295.28,295.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.6,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17717100.0,303.14,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.51,1.0,0.99,2.66,301.51,284.95,295.6,295.6,301.52,303.22,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,18.76,0.0,13477.84,0.0,281.61,287.54,295.36,295.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17717400.0,303.15,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.54,1.0,0.99,2.66,301.54,284.95,295.71,295.71,301.54,303.23,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,19.47,0.0,13477.84,0.0,281.61,287.54,295.45,295.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17717700.0,303.15,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.57,1.0,0.99,2.66,301.57,284.95,295.82,295.82,301.57,303.23,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,19.22,0.0,13477.84,0.0,281.61,287.54,295.55,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17718000.0,303.15,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.59,1.0,0.99,2.66,301.59,284.95,295.93,295.93,301.59,303.23,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,18.01,0.0,13477.84,0.0,281.61,287.54,295.66,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17718300.0,303.15,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.61,1.0,0.99,2.66,301.61,284.95,296.02,296.02,301.62,303.23,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,15.79,0.0,13477.84,0.0,281.61,287.54,295.76,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17718600.0,303.15,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.63,1.0,0.99,2.66,301.63,284.95,296.09,296.09,301.63,303.23,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,12.57,0.0,13477.84,0.0,281.61,287.54,295.85,295.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17718900.0,303.15,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.64,1.0,0.99,2.66,301.64,284.95,296.13,296.13,301.64,303.23,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,8.35,0.0,13477.84,0.0,281.61,287.54,295.93,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17719200.0,303.15,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.53,303.41,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.56,303.32,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.65,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.65,1.0,0.99,2.66,301.65,284.95,296.15,296.15,301.65,303.23,301.65,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,3.13,0.0,13477.84,0.0,281.61,287.54,296.0,295.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17719500.0,303.15,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.4,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.2,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.64,1.0,0.99,2.66,301.64,284.95,296.15,296.15,301.64,303.23,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.12,0.0,13477.84,0.0,281.61,287.54,296.05,296.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17719800.0,303.14,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.4,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.31,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.64,1.0,0.99,2.66,301.64,284.95,296.15,296.15,301.64,303.22,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.61,287.54,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17720100.0,303.13,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.53,303.39,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.41,303.19,303.15,285.15,0.0,0.0,301.64,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.64,1.0,0.99,2.66,301.64,284.95,296.15,296.15,301.64,303.22,301.64,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.61,287.55,296.1,296.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17720400.0,303.13,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.53,303.39,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.3,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.63,1.0,0.99,2.66,301.63,284.95,296.15,296.15,301.63,303.21,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.61,287.55,296.12,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17720700.0,303.12,303.15,285.15,0.0,0.0,301.63,1.0,0.99,0.53,303.38,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.41,303.18,303.15,285.15,0.0,0.0,301.63,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.63,1.0,0.99,2.66,301.63,284.95,296.15,296.15,301.63,303.21,301.63,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.61,287.55,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17721000.0,303.11,303.15,285.15,0.0,0.0,301.62,1.0,0.99,0.53,303.37,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.29,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.62,1.0,0.99,2.66,301.62,284.95,296.15,296.15,301.62,303.2,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17721300.0,303.11,303.15,285.15,0.0,0.0,301.62,1.0,0.99,0.53,303.37,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.41,303.17,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.62,1.0,0.99,2.66,301.62,284.95,296.15,296.15,301.62,303.2,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17721600.0,303.1,303.15,285.15,0.0,0.0,301.62,1.0,0.99,0.53,303.36,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.28,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.62,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.62,1.0,0.99,2.66,301.62,284.95,296.15,296.15,301.62,303.19,301.62,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17721900.0,303.09,303.15,285.15,0.0,0.0,301.61,1.0,0.99,0.53,303.36,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.16,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.61,1.0,0.98,2.66,301.61,284.95,296.15,296.15,301.61,303.19,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17722200.0,303.09,303.15,285.15,0.0,0.0,301.61,1.0,0.98,0.53,303.35,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.27,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.61,1.0,0.98,2.66,301.61,284.95,296.15,296.15,301.61,303.18,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17722500.0,303.08,303.15,285.15,0.0,0.0,301.61,1.0,0.98,0.53,303.35,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.41,303.15,303.15,285.15,0.0,0.0,301.61,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.61,1.0,0.98,2.66,301.61,284.95,296.15,296.15,301.61,303.18,301.61,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17722800.0,303.08,303.15,285.15,0.0,0.0,301.6,1.0,0.98,0.53,303.34,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.26,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.6,1.0,0.98,2.66,301.6,284.95,296.15,296.15,301.6,303.18,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17723100.0,303.07,303.15,285.15,0.0,0.0,301.6,1.0,0.97,0.53,303.34,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.25,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.41,303.14,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.6,1.0,0.98,2.66,301.6,284.95,296.15,296.14,301.6,303.17,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17723400.0,303.07,303.15,285.15,0.0,0.0,301.6,1.0,0.97,0.53,303.33,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.6,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.6,1.0,0.98,2.66,301.6,284.95,296.15,296.1,301.6,303.17,301.6,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.84,0.0,281.6,287.55,296.14,296.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17723700.0,303.06,303.15,285.15,0.0,0.0,301.59,1.0,0.97,0.53,303.33,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.24,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.41,303.13,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.59,1.0,0.97,2.66,301.59,284.95,296.15,296.05,301.59,303.16,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.6,410.0,0.0,0.0,13477.86,0.0,281.6,287.55,296.12,296.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17724000.0,303.05,303.15,285.15,0.0,0.0,301.59,1.0,0.96,0.53,303.32,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.56,303.23,303.15,285.15,0.0,0.0,301.59,1.0,1.0,0.41,303.12,303.15,285.15,0.0,0.0,301.59,1.0,0.99,0.56,303.09,303.15,285.15,0.0,0.0,301.59,1.0,0.97,2.66,301.59,284.95,296.15,295.98,301.59,303.16,301.59,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.59,410.0,0.0,0.0,13477.88,0.0,281.6,287.55,296.09,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17724300.0,303.04,303.15,285.15,0.0,0.0,301.58,1.0,0.96,0.53,303.31,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.41,303.11,303.15,285.15,0.0,0.0,301.58,1.0,0.99,0.56,303.09,303.15,285.15,0.0,0.0,301.58,1.0,0.97,2.66,301.58,284.95,296.15,295.9,301.58,303.15,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.58,410.0,0.0,0.0,13477.94,0.0,281.6,287.55,296.04,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17724600.0,303.03,303.15,285.15,0.0,0.0,301.58,1.0,0.95,0.53,303.3,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.56,303.22,303.15,285.15,0.0,0.0,301.58,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.58,1.0,0.99,0.56,303.08,303.15,285.15,0.0,0.0,301.58,1.0,0.97,2.66,301.58,284.95,296.15,295.82,301.58,303.14,301.58,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.55,410.0,0.0,0.0,13478.08,0.0,281.6,287.55,295.98,295.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17724900.0,303.02,303.15,285.15,0.0,0.0,301.57,1.0,0.95,0.53,303.29,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.21,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.41,303.1,303.15,285.15,0.0,0.0,301.57,1.0,0.99,0.56,303.08,303.15,285.15,0.0,0.0,301.57,1.0,0.96,2.66,301.57,284.95,296.15,295.73,301.57,303.14,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.6,287.56,295.92,295.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17725200.0,303.02,303.15,285.15,0.0,0.0,301.57,1.0,0.94,0.53,303.29,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.56,303.2,303.15,285.15,0.0,0.0,301.57,1.0,1.0,0.41,303.09,303.15,285.15,0.0,0.0,301.57,1.0,0.98,0.56,303.07,303.15,285.15,0.0,0.0,301.57,1.0,0.96,2.66,301.57,284.95,296.15,295.65,301.57,303.13,301.57,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.25,0.0,281.6,287.56,295.85,295.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17725500.0,303.01,303.15,285.15,0.0,0.0,301.56,1.0,0.94,0.53,303.28,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.19,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.41,303.08,303.15,285.15,0.0,0.0,301.56,1.0,0.98,0.56,303.07,303.15,285.15,0.0,0.0,301.56,1.0,0.96,2.66,301.56,284.95,296.15,295.57,301.56,303.12,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.34,0.0,281.6,287.56,295.77,295.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17725800.0,303.0,303.15,285.15,0.0,0.0,301.56,1.0,0.93,0.53,303.27,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.56,303.18,303.15,285.15,0.0,0.0,301.56,1.0,1.0,0.41,303.07,303.15,285.15,0.0,0.0,301.56,1.0,0.98,0.56,303.07,303.15,285.15,0.0,0.0,301.56,1.0,0.95,2.66,301.56,284.95,296.15,295.51,301.55,303.12,301.56,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,0.0,0.0,13478.65,0.0,281.6,287.56,295.7,295.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17726100.0,302.99,303.15,285.15,0.0,0.0,301.55,1.0,0.93,0.53,303.26,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.55,1.0,1.0,0.41,303.06,303.15,285.15,0.0,0.0,301.55,1.0,0.97,0.56,303.06,303.15,285.15,0.0,0.0,301.55,1.0,0.95,2.66,301.55,284.95,296.15,295.46,301.55,303.11,301.55,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.37,410.0,0.0,0.0,13478.85,0.0,281.6,287.56,295.63,295.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17726400.0,302.98,303.15,285.15,0.0,0.0,301.54,1.0,0.92,0.53,303.25,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.17,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,303.05,303.15,285.15,0.0,0.0,301.54,1.0,0.97,0.56,303.06,303.15,285.15,0.0,0.0,301.54,1.0,0.95,2.66,301.54,284.95,296.15,295.42,301.54,303.1,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.34,410.0,0.0,0.0,13479.01,0.0,281.6,287.56,295.57,295.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17726700.0,302.97,303.15,285.15,0.0,0.0,301.54,1.0,0.91,0.53,303.25,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.16,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,303.04,303.15,285.15,0.0,0.0,301.54,1.0,0.97,0.56,303.05,303.15,285.15,0.0,0.0,301.54,1.0,0.94,2.66,301.54,284.95,296.15,295.42,301.54,303.1,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.35,410.0,0.0,0.0,13478.93,0.0,281.6,287.56,295.53,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17727000.0,302.96,303.15,285.15,0.0,0.0,301.54,1.0,0.91,0.53,303.24,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.56,303.15,303.15,285.15,0.0,0.0,301.54,1.0,1.0,0.41,303.04,303.15,285.15,0.0,0.0,301.54,1.0,0.96,0.56,303.05,303.15,285.15,0.0,0.0,301.54,1.0,0.94,2.66,301.54,284.95,296.15,295.45,301.53,303.09,301.54,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.37,410.0,0.0,0.0,13478.87,0.0,281.6,287.56,295.5,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17727300.0,302.95,303.15,285.15,0.0,0.0,301.53,1.0,0.9,0.53,303.23,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,303.03,303.15,285.15,0.0,0.0,301.53,1.0,0.96,0.56,303.04,303.15,285.15,0.0,0.0,301.53,1.0,0.94,2.66,301.53,284.95,296.15,295.5,301.53,303.09,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.39,410.0,0.0,0.0,13478.77,0.0,281.6,287.56,295.49,295.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17727600.0,302.95,303.15,285.15,0.0,0.0,301.53,1.0,0.89,0.53,303.22,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.56,303.14,303.15,285.15,0.0,0.0,301.53,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.53,1.0,0.95,0.56,303.04,303.15,285.15,0.0,0.0,301.53,1.0,0.93,2.66,301.53,284.95,296.15,295.58,301.53,303.08,301.53,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.28,1.0,0.0,0.0,295.42,410.0,0.0,0.0,13478.62,0.0,281.6,287.56,295.51,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17727900.0,302.94,303.15,285.15,0.0,0.0,301.52,1.0,0.88,0.53,303.22,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.13,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.41,303.02,303.15,285.15,0.0,0.0,301.52,1.0,0.95,0.56,303.03,303.15,285.15,0.0,0.0,301.52,1.0,0.93,2.66,301.52,284.95,296.15,295.66,301.52,303.08,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,0.0,0.0,13478.46,0.0,281.6,287.56,295.55,295.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17728200.0,302.93,303.15,285.15,0.0,0.0,301.52,1.0,0.88,0.53,303.21,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.41,303.01,303.15,285.15,0.0,0.0,301.52,1.0,0.94,0.56,303.03,303.15,285.15,0.0,0.0,301.52,1.0,0.92,2.66,301.52,284.95,296.15,295.76,301.52,303.07,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.34,0.0,281.6,287.56,295.6,295.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17728500.0,302.92,303.15,285.15,0.0,0.0,301.52,1.0,0.87,0.53,303.2,303.15,285.15,0.0,0.0,301.52,1.0,1.0,0.56,303.12,303.15,285.15,0.0,0.0,301.52,1.0,0.99,0.41,303.0,303.15,285.15,0.0,0.0,301.52,1.0,0.94,0.56,303.03,303.15,285.15,0.0,0.0,301.52,1.0,0.92,2.66,301.52,284.95,296.15,295.85,301.52,303.06,301.52,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.6,287.56,295.67,295.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17728800.0,302.92,303.15,285.15,0.0,0.0,301.51,1.0,0.86,0.53,303.2,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.11,303.15,285.15,0.0,0.0,301.51,1.0,0.99,0.41,303.0,303.15,285.15,0.0,0.0,301.51,1.0,0.93,0.56,303.02,303.15,285.15,0.0,0.0,301.51,1.0,0.91,2.66,301.51,284.95,296.15,295.95,301.51,303.06,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.21,0.0,281.6,287.56,295.74,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17729100.0,302.91,303.15,285.15,0.0,0.0,301.51,1.0,0.85,0.53,303.19,303.15,285.15,0.0,0.0,301.51,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.51,1.0,0.99,0.41,302.99,303.15,285.15,0.0,0.0,301.51,1.0,0.93,0.56,303.02,303.15,285.15,0.0,0.0,301.51,1.0,0.91,2.66,301.51,284.95,296.15,296.03,301.51,303.05,301.51,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.18,0.0,281.6,287.56,295.82,295.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17729400.0,302.9,303.15,285.15,0.0,0.0,301.5,1.0,0.84,0.53,303.18,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.1,303.15,285.15,0.0,0.0,301.5,1.0,0.99,0.41,302.98,303.15,285.15,0.0,0.0,301.5,1.0,0.92,0.56,303.01,303.15,285.15,0.0,0.0,301.5,1.0,0.9,2.66,301.5,284.95,296.15,296.09,301.5,303.05,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.17,0.0,281.6,287.57,295.89,295.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
