time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729700.0,302.9,303.15,285.15,0.0,0.0,301.5,1.0,0.83,0.53,303.18,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,301.5,1.0,0.99,0.41,302.98,303.15,285.15,0.0,0.0,301.5,1.0,0.91,0.56,303.01,303.15,285.15,0.0,0.0,301.5,1.0,0.9,2.66,301.5,284.95,296.15,296.13,301.5,303.04,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.6,287.57,295.96,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17730000.0,302.89,303.15,285.15,0.0,0.0,301.5,1.0,0.82,0.53,303.17,303.15,285.15,0.0,0.0,301.5,1.0,1.0,0.56,303.09,303.15,285.15,0.0,0.0,301.5,1.0,0.98,0.41,302.97,303.15,285.15,0.0,0.0,301.5,1.0,0.91,0.56,303.0,303.15,285.15,0.0,0.0,301.5,1.0,0.89,2.66,301.5,284.95,296.15,296.15,301.5,303.04,301.5,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.53,410.0,0.0,0.0,13478.16,0.0,281.6,287.57,296.02,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17730300.0,302.89,303.15,285.15,0.0,0.0,301.49,1.0,0.82,0.53,303.17,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.49,1.0,0.98,0.41,302.97,303.15,285.15,0.0,0.0,301.49,1.0,0.9,0.56,303.0,303.15,285.15,0.0,0.0,301.49,1.0,0.89,2.66,301.49,284.95,296.15,296.14,301.49,303.04,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.18,0.0,281.6,287.57,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17730600.0,302.89,303.15,285.15,0.0,0.0,301.49,1.0,0.81,0.53,303.16,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.08,303.15,285.15,0.0,0.0,301.49,1.0,0.98,0.41,302.97,303.15,285.15,0.0,0.0,301.49,1.0,0.89,0.56,303.0,303.15,285.15,0.0,0.0,301.49,1.0,0.88,2.66,301.49,284.95,296.15,296.1,301.49,303.03,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.52,410.0,0.0,0.0,13478.2,0.0,281.6,287.57,296.08,296.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17730900.0,302.89,303.15,285.15,0.0,0.0,301.49,1.0,0.8,0.53,303.16,303.15,285.15,0.0,0.0,301.49,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,301.49,1.0,0.97,0.41,302.96,303.15,285.15,0.0,0.0,301.49,1.0,0.89,0.56,302.99,303.15,285.15,0.0,0.0,301.49,1.0,0.88,2.66,301.49,284.95,296.15,296.04,301.49,303.03,301.49,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.51,410.0,0.0,0.0,13478.23,0.0,281.6,287.57,296.07,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17731200.0,302.88,303.15,285.15,0.0,0.0,301.48,1.0,0.79,0.53,303.15,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.07,303.15,285.15,0.0,0.0,301.48,1.0,0.97,0.41,302.96,303.15,285.15,0.0,0.0,301.48,1.0,0.88,0.56,302.99,303.15,285.15,0.0,0.0,301.48,1.0,0.87,2.66,301.48,284.95,296.15,295.96,301.48,303.02,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.26,0.0,281.6,287.57,296.05,296.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17731500.0,302.88,303.15,285.15,0.0,0.0,301.48,1.0,0.78,0.53,303.15,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,301.48,1.0,0.97,0.41,302.96,303.15,285.15,0.0,0.0,301.48,1.0,0.87,0.56,302.99,303.15,285.15,0.0,0.0,301.48,1.0,0.87,2.66,301.48,284.95,296.15,295.88,301.48,303.02,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.3,0.0,281.6,287.57,296.01,296.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17731800.0,302.88,303.15,285.15,0.0,0.0,301.48,1.0,0.77,0.53,303.14,303.15,285.15,0.0,0.0,301.48,1.0,1.0,0.56,303.06,303.15,285.15,0.0,0.0,301.48,1.0,0.96,0.41,302.95,303.15,285.15,0.0,0.0,301.48,1.0,0.87,0.56,302.98,303.15,285.15,0.0,0.0,301.48,1.0,0.86,2.66,301.48,284.95,296.15,295.79,301.48,303.02,301.48,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.34,0.0,281.6,287.57,295.95,295.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17732100.0,302.87,303.15,285.15,0.0,0.0,301.47,1.0,0.76,0.53,303.14,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.47,1.0,0.96,0.41,302.95,303.15,285.15,0.0,0.0,301.47,1.0,0.86,0.56,302.98,303.15,285.15,0.0,0.0,301.47,1.0,0.85,2.66,301.47,284.95,296.15,295.7,301.47,303.01,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.37,0.0,281.6,287.57,295.89,295.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17732400.0,302.87,303.15,285.15,0.0,0.0,301.47,1.0,0.75,0.53,303.13,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.05,303.15,285.15,0.0,0.0,301.47,1.0,0.96,0.41,302.95,303.15,285.15,0.0,0.0,301.47,1.0,0.85,0.56,302.98,303.15,285.15,0.0,0.0,301.47,1.0,0.85,2.66,301.47,284.95,296.15,295.61,301.47,303.01,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.41,0.0,281.6,287.57,295.82,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17732700.0,302.87,303.15,285.15,0.0,0.0,301.47,1.0,0.74,0.53,303.13,303.15,285.15,0.0,0.0,301.47,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,301.47,1.0,0.95,0.41,302.94,303.15,285.15,0.0,0.0,301.47,1.0,0.85,0.56,302.97,303.15,285.15,0.0,0.0,301.47,1.0,0.84,2.66,301.47,284.95,296.15,295.54,301.47,303.0,301.47,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.43,0.0,281.6,287.57,295.74,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17733000.0,302.86,303.15,285.15,0.0,0.0,301.46,1.0,0.73,0.53,303.13,303.15,285.15,0.0,0.0,301.46,1.0,1.0,0.56,303.04,303.15,285.15,0.0,0.0,301.46,1.0,0.95,0.41,302.94,303.15,285.15,0.0,0.0,301.46,1.0,0.84,0.56,302.97,303.15,285.15,0.0,0.0,301.46,1.0,0.84,2.66,301.46,284.95,296.15,295.48,301.46,303.0,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,0.0,0.0,13478.45,0.0,281.6,287.57,295.67,295.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17733300.0,302.86,303.15,285.15,0.0,0.0,301.46,1.0,0.72,0.53,303.12,303.15,285.15,0.0,0.0,301.46,1.0,0.99,0.56,303.04,303.15,285.15,0.0,0.0,301.46,1.0,0.94,0.41,302.93,303.15,285.15,0.0,0.0,301.46,1.0,0.83,0.56,302.96,303.15,285.15,0.0,0.0,301.46,1.0,0.83,2.66,301.46,284.95,296.15,295.44,301.46,303.0,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,0.0,0.0,13478.46,0.0,281.6,287.57,295.6,295.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17733600.0,302.85,303.15,285.15,0.0,0.0,301.46,1.0,0.71,0.53,303.12,303.15,285.15,0.0,0.0,301.46,1.0,0.99,0.56,303.03,303.15,285.15,0.0,0.0,301.46,1.0,0.94,0.41,302.93,303.15,285.15,0.0,0.0,301.46,1.0,0.82,0.56,302.96,303.15,285.15,0.0,0.0,301.46,1.0,0.82,2.66,301.46,284.95,296.15,295.42,301.46,302.99,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,0.0,0.0,13478.46,0.0,281.59,287.57,295.55,295.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17733900.0,302.85,303.15,285.15,0.0,0.0,301.46,1.0,0.7,0.53,303.11,303.15,285.15,0.0,0.0,301.46,1.0,0.99,0.56,303.03,303.15,285.15,0.0,0.0,301.46,1.0,0.94,0.41,302.93,303.15,285.15,0.0,0.0,301.46,1.0,0.82,0.56,302.96,303.15,285.15,0.0,0.0,301.46,1.0,0.82,2.66,301.46,284.95,296.15,295.44,301.46,302.99,301.46,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.46,410.0,0.0,0.0,13478.44,0.0,281.59,287.57,295.52,295.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17734200.0,302.84,303.15,285.15,0.0,0.0,301.45,1.0,0.69,0.53,303.11,303.15,285.15,0.0,0.0,301.45,1.0,0.99,0.56,303.02,303.15,285.15,0.0,0.0,301.45,1.0,0.93,0.41,302.92,303.15,285.15,0.0,0.0,301.45,1.0,0.81,0.56,302.95,303.15,285.15,0.0,0.0,301.45,1.0,0.81,2.66,301.45,284.95,296.14,295.48,301.45,302.98,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.42,0.0,281.59,287.58,295.5,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17734500.0,302.84,303.15,285.15,0.0,0.0,301.45,1.0,0.68,0.53,303.11,303.15,285.15,0.0,0.0,301.45,1.0,0.99,0.56,303.02,303.15,285.15,0.0,0.0,301.45,1.0,0.93,0.41,302.92,303.15,285.15,0.0,0.0,301.45,1.0,0.8,0.56,302.95,303.15,285.15,0.0,0.0,301.45,1.0,0.8,2.66,301.45,284.95,296.13,295.54,301.44,302.98,301.45,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.47,410.0,0.0,0.0,13478.4,0.0,281.59,287.58,295.5,295.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17734800.0,302.83,303.15,285.15,0.0,0.0,301.44,1.0,0.67,0.53,303.1,303.15,285.15,0.0,0.0,301.44,1.0,0.99,0.56,303.01,303.15,285.15,0.0,0.0,301.44,1.0,0.92,0.41,302.91,303.15,285.15,0.0,0.0,301.44,1.0,0.79,0.56,302.95,303.15,285.15,0.0,0.0,301.44,1.0,0.8,2.66,301.44,284.95,296.11,295.62,301.44,302.98,301.44,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.38,0.0,281.59,287.58,295.53,295.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17735100.0,302.82,303.15,285.15,0.0,0.0,301.43,1.0,0.66,0.53,303.1,303.15,285.15,0.0,0.0,301.43,1.0,0.98,0.56,303.01,303.15,285.15,0.0,0.0,301.43,1.0,0.92,0.41,302.91,303.15,285.15,0.0,0.0,301.43,1.0,0.78,0.56,302.94,303.15,285.15,0.0,0.0,301.43,1.0,0.79,2.66,301.43,284.95,296.1,295.71,301.43,302.97,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.48,410.0,0.0,0.0,13478.36,0.0,281.59,287.58,295.57,295.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17735400.0,302.82,303.15,285.15,0.0,0.0,301.43,1.0,0.64,0.53,303.09,303.15,285.15,0.0,0.0,301.43,1.0,0.98,0.56,303.01,303.15,285.15,0.0,0.0,301.43,1.0,0.91,0.41,302.91,303.15,285.15,0.0,0.0,301.43,1.0,0.77,0.56,302.94,303.15,285.15,0.0,0.0,301.43,1.0,0.78,2.66,301.43,284.95,296.09,295.8,301.43,302.97,301.43,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.34,0.0,281.59,287.58,295.63,295.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17735700.0,302.82,303.15,285.15,0.0,0.0,301.42,1.0,0.63,0.53,303.09,303.15,285.15,0.0,0.0,301.42,1.0,0.98,0.56,303.0,303.15,285.15,0.0,0.0,301.42,1.0,0.91,0.41,302.9,303.15,285.15,0.0,0.0,301.42,1.0,0.77,0.56,302.93,303.15,285.15,0.0,0.0,301.42,1.0,0.77,2.66,301.42,284.95,296.08,295.9,301.42,302.96,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.49,410.0,0.0,0.0,13478.32,0.0,281.59,287.58,295.7,295.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17736000.0,302.81,303.15,285.15,0.0,0.0,301.42,1.0,0.62,0.53,303.08,303.15,285.15,0.0,0.0,301.42,1.0,0.98,0.56,303.0,303.15,285.15,0.0,0.0,301.42,1.0,0.9,0.41,302.9,303.15,285.15,0.0,0.0,301.42,1.0,0.76,0.56,302.93,303.15,285.15,0.0,0.0,301.42,1.0,0.77,2.66,301.42,284.95,296.08,295.98,301.42,302.96,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.0,0.0,13478.3,0.0,281.59,287.58,295.78,295.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17736300.0,302.81,303.15,285.15,0.0,0.0,301.41,1.0,0.61,0.53,303.08,303.15,285.15,0.0,0.0,301.41,1.0,0.97,0.56,302.99,303.15,285.15,0.0,0.0,301.41,1.0,0.9,0.41,302.9,303.15,285.15,0.0,0.0,301.41,1.0,0.75,0.56,302.92,303.15,285.15,0.0,0.0,301.41,1.0,0.76,2.66,301.41,284.95,296.08,296.05,301.41,302.96,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,0.26,0.0,13478.29,0.0,281.59,287.58,295.85,295.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17736600.0,302.8,303.15,285.15,0.0,0.0,301.41,1.0,0.6,0.53,303.08,303.15,285.15,0.0,0.0,301.41,1.0,0.97,0.56,302.99,303.15,285.15,0.0,0.0,301.41,1.0,0.89,0.41,302.9,303.15,285.15,0.0,0.0,301.41,1.0,0.74,0.56,302.92,303.15,285.15,0.0,0.0,301.41,1.0,0.75,2.66,301.41,284.95,296.09,296.09,301.41,302.95,301.41,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.5,410.0,1.92,0.0,13478.27,0.0,281.59,287.58,295.92,295.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17736900.0,302.8,303.15,285.15,0.0,0.0,301.42,1.0,0.59,0.53,303.08,303.15,285.15,0.0,0.0,301.42,1.0,0.97,0.56,302.99,303.15,285.15,0.0,0.0,301.42,1.0,0.88,0.41,302.9,303.15,285.15,0.0,0.0,301.42,1.0,0.73,0.56,302.92,303.15,285.15,0.0,0.0,301.42,1.0,0.74,2.66,301.42,284.95,296.11,296.11,301.42,302.95,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.69,0.0,5.69,-1.27,1.0,0.0,0.0,295.65,410.0,3.86,0.0,13477.63,0.0,281.59,287.58,295.98,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.61,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17737200.0,302.81,303.15,285.15,0.0,0.0,301.42,0.99,0.58,0.52,303.08,303.15,285.15,0.0,0.0,301.42,1.0,0.97,0.56,302.99,303.15,285.15,0.0,0.0,301.42,1.0,0.88,0.42,302.9,303.15,285.15,0.0,0.0,301.42,1.0,0.72,0.56,302.92,303.15,285.15,0.0,0.0,301.42,1.0,0.73,2.67,301.42,284.95,296.15,296.15,301.43,302.95,301.42,1.0,1.0,0.0,0.0,1.0,1.0,5.68,0.0,5.68,-1.27,1.0,0.0,0.0,295.97,410.0,5.93,0.0,13476.21,0.0,281.59,287.58,296.03,296.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17737500.0,302.35,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.53,302.75,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.41,302.57,297.15,293.15,0.0,0.0,297.0,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,297.0,1.0,1.0,2.66,296.99,284.95,296.2,296.15,296.2,302.62,296.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.13,1.0,281.59,287.58,296.06,296.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17737800.0,301.68,297.15,293.15,0.0,0.0,296.33,1.0,1.0,0.53,302.2,297.15,293.15,0.0,0.0,296.33,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,296.33,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,296.33,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,296.33,1.0,1.0,2.66,296.33,284.95,296.26,296.15,296.26,302.02,296.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,0.0,0.0,13466.15,1.0,281.59,287.58,296.09,296.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17738100.0,301.51,297.15,293.15,0.0,0.0,296.33,1.0,1.0,0.53,302.03,297.15,293.15,0.0,0.0,296.33,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,296.33,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,296.33,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,296.33,1.0,1.0,2.66,296.33,284.95,296.33,296.16,296.33,301.84,296.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.13,1.0,281.59,287.58,296.11,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17738400.0,301.47,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.53,301.98,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,296.4,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,296.4,1.0,1.0,2.66,296.4,284.95,296.41,296.18,296.41,301.79,296.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,48.56,0.0,13466.11,1.0,281.59,287.58,296.13,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17738700.0,301.46,297.15,293.15,0.0,0.0,296.48,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,296.48,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,296.48,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.48,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,296.48,1.0,1.0,2.66,296.48,284.95,296.5,296.2,296.5,301.77,296.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,58.28,0.0,13466.09,1.0,281.59,287.58,296.15,296.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17739000.0,301.45,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.41,301.79,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,296.57,1.0,1.0,2.66,296.57,284.95,296.59,296.22,296.59,301.77,296.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,62.32,0.0,13466.07,1.0,281.59,287.58,296.17,296.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17739300.0,301.46,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.41,301.79,297.15,293.15,0.0,0.0,296.67,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,296.67,1.0,1.0,2.66,296.67,284.95,296.68,296.25,296.68,301.77,296.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,64.7,0.0,13466.05,1.0,281.59,287.58,296.19,296.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17739600.0,301.46,297.15,293.15,0.0,0.0,296.76,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,296.76,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,296.76,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.76,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,296.76,1.0,1.0,2.66,296.76,284.95,296.78,296.28,296.78,301.77,296.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,65.88,0.0,13466.03,1.0,281.59,287.58,296.21,296.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17739900.0,301.47,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.53,301.96,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,296.86,1.0,1.0,2.66,296.86,284.95,296.88,296.31,296.88,301.78,296.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,65.88,0.0,13466.02,1.0,281.59,287.59,296.24,296.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17740200.0,301.48,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.53,301.97,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,296.96,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,296.96,1.0,1.0,2.66,296.96,284.95,296.97,296.34,296.97,301.78,296.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,64.73,0.0,13466.0,1.0,281.59,287.59,296.27,296.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17740500.0,301.49,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.53,301.98,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.41,301.82,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,301.71,297.15,293.15,0.0,0.0,297.05,1.0,1.0,2.66,297.05,284.95,297.06,296.38,297.06,301.79,297.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,62.42,0.0,13465.99,1.0,281.59,287.59,296.3,296.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17740800.0,301.5,297.15,293.15,0.0,0.0,297.13,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,297.13,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.13,1.0,1.0,0.41,301.83,297.15,293.15,0.0,0.0,297.13,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,297.13,1.0,1.0,2.66,297.14,284.95,297.15,296.41,297.15,301.8,297.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,58.95,0.0,13465.98,1.0,281.59,287.59,296.33,296.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17741100.0,301.52,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.53,302.0,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.41,301.84,297.15,293.15,0.0,0.0,297.22,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,297.22,1.0,1.0,2.66,297.22,284.95,297.23,296.44,297.23,301.81,297.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.62,410.0,57.14,0.0,13465.99,1.0,281.59,287.59,296.36,296.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17741400.0,301.54,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.53,302.02,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,297.3,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,297.3,1.0,1.0,2.66,297.3,284.95,297.32,296.47,297.32,301.83,297.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,56.92,0.0,13466.03,1.0,281.59,287.59,296.39,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17741700.0,301.56,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.53,302.03,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,297.39,1.0,1.0,2.66,297.39,284.95,297.4,296.49,297.4,301.85,297.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,56.91,0.0,13466.11,1.0,281.59,287.59,296.42,296.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17742000.0,301.58,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,301.78,297.15,293.15,0.0,0.0,297.47,1.0,1.0,2.66,297.47,284.95,297.48,296.52,297.48,301.87,297.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,56.91,0.0,13466.24,1.0,281.59,287.59,296.45,296.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17742300.0,301.6,297.15,293.15,0.0,0.0,297.55,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,297.55,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,297.55,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,297.55,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,297.55,1.0,1.0,2.66,297.55,284.95,297.57,296.55,297.57,301.89,297.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,56.92,0.0,13466.4,1.0,281.59,287.59,296.48,296.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17742600.0,301.63,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.53,302.1,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,297.64,1.0,1.0,2.66,297.64,284.95,297.65,296.58,297.65,301.91,297.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.48,410.0,56.92,0.0,13466.61,1.0,281.59,287.59,296.51,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17742900.0,301.65,297.15,293.15,0.0,0.0,297.72,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,297.72,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,297.72,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,297.72,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,297.72,1.0,1.0,2.66,297.72,284.95,297.73,296.61,297.73,301.93,297.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,56.93,0.0,13466.85,1.0,281.59,287.59,296.53,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17743200.0,301.68,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.53,302.14,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,297.8,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,297.8,1.0,1.0,2.66,297.8,284.95,297.82,296.63,297.82,301.96,297.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,56.94,0.0,13467.11,1.0,281.59,287.59,296.56,296.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17743500.0,301.71,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,297.89,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,297.89,1.0,1.0,2.66,297.89,284.95,297.9,296.66,297.9,301.98,297.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,56.94,0.0,13467.38,1.0,281.59,287.59,296.59,296.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17743800.0,301.73,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,302.04,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,297.97,1.0,1.0,2.66,297.97,284.95,297.98,296.69,297.98,302.01,297.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.26,410.0,56.95,0.0,13467.62,1.0,281.59,287.59,296.62,296.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17744100.0,301.76,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,298.05,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,298.05,1.0,1.0,2.66,298.05,284.95,298.07,296.71,298.07,302.03,298.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.22,410.0,56.96,0.0,13467.8,1.0,281.59,287.59,296.65,296.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17744400.0,301.79,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,284.95,298.15,296.74,298.15,302.06,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.19,410.0,56.96,0.0,13467.9,1.0,281.59,287.59,296.67,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17744700.0,301.82,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.41,302.13,297.15,293.15,0.0,0.0,298.22,1.0,1.0,0.56,301.99,297.15,293.15,0.0,0.0,298.22,1.0,1.0,2.66,298.22,284.95,298.23,296.77,298.23,302.08,298.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.19,410.0,56.97,0.0,13467.92,1.0,281.59,287.59,296.7,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17745000.0,301.84,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.41,302.15,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,302.01,297.15,293.15,0.0,0.0,298.3,1.0,1.0,2.66,298.3,284.95,298.32,296.79,298.32,302.1,298.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.2,410.0,56.98,0.0,13467.87,1.0,281.59,287.59,296.73,296.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17745300.0,301.87,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.41,302.17,297.15,293.15,0.0,0.0,298.39,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,298.39,1.0,1.0,2.66,298.39,284.95,298.4,296.82,298.4,302.12,298.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.22,410.0,56.98,0.0,13467.77,1.0,281.59,287.59,296.75,296.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17745600.0,301.89,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.41,302.19,297.15,293.15,0.0,0.0,298.47,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,298.47,1.0,1.0,2.66,298.47,284.95,298.48,296.84,298.48,302.14,298.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.25,410.0,56.99,0.0,13467.63,1.0,281.59,287.59,296.78,296.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17745900.0,301.91,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.41,302.21,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,298.55,1.0,1.0,2.66,298.55,284.95,298.57,296.87,298.57,302.16,298.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,57.0,0.0,13467.46,1.0,281.59,287.59,296.8,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17746200.0,301.94,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,302.23,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,302.08,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,284.95,298.65,296.89,298.65,302.18,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,57.0,0.0,13467.28,1.0,281.58,287.59,296.83,296.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17746500.0,301.96,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.41,302.25,297.15,293.15,0.0,0.0,298.72,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,298.72,1.0,1.0,2.66,298.72,284.95,298.73,296.91,298.73,302.2,298.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,57.01,0.0,13467.1,1.0,281.58,287.59,296.85,296.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17746800.0,301.98,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.53,302.41,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.41,302.27,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,298.8,1.0,1.0,2.66,298.8,284.95,298.82,296.94,298.82,302.23,298.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,57.02,0.0,13466.94,1.0,281.58,287.6,296.88,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17747100.0,302.01,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.53,302.43,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.29,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.41,302.3,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,298.89,1.0,1.0,2.66,298.89,284.95,298.9,296.96,298.9,302.25,298.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,57.02,0.0,13466.81,1.0,281.58,287.6,296.9,296.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17747400.0,302.04,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.53,302.45,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.31,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.41,302.32,297.15,293.15,0.0,0.0,298.97,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,298.97,1.0,1.0,2.66,298.97,284.95,298.98,296.98,298.98,302.27,298.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,57.03,0.0,13466.72,1.0,281.58,287.6,296.92,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17747700.0,302.06,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.53,302.47,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.34,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.41,302.34,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,299.05,1.0,1.0,2.66,299.05,284.95,299.07,297.01,299.07,302.29,299.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,57.04,0.0,13466.67,1.0,281.58,287.6,296.95,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17748000.0,302.09,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,302.5,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.36,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,302.37,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,284.95,299.15,297.03,299.15,302.31,299.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,57.05,0.0,13466.68,1.0,281.58,287.6,296.97,296.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17748300.0,302.12,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.53,302.52,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.41,302.39,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,299.22,1.0,1.0,2.66,299.22,284.95,299.24,297.05,299.24,302.33,299.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,59.35,0.0,13466.72,1.0,281.58,287.6,296.99,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17748600.0,302.15,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.53,302.55,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,302.41,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.41,302.41,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,299.31,1.0,1.0,2.66,299.31,284.95,299.33,297.07,299.33,302.36,299.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.45,410.0,62.5,0.0,13466.78,1.0,281.58,287.6,297.02,297.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17748900.0,302.19,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.53,302.57,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.41,302.44,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,299.41,1.0,1.0,2.66,299.41,284.95,299.42,297.1,299.42,302.38,299.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,64.81,0.0,13466.85,1.0,281.58,287.6,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17749200.0,302.22,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.53,302.6,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.41,302.47,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,302.28,297.15,293.15,0.0,0.0,299.5,1.0,1.0,2.66,299.5,284.95,299.52,297.12,299.52,302.41,299.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,66.03,0.0,13466.94,1.0,281.58,287.6,297.06,297.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17749500.0,302.26,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.53,302.63,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.41,302.5,297.15,293.15,0.0,0.0,299.6,1.0,1.0,0.56,302.3,297.15,293.15,0.0,0.0,299.6,1.0,1.0,2.66,299.6,284.95,299.62,297.15,299.62,302.44,299.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,66.1,0.0,13467.04,1.0,281.58,287.6,297.09,297.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17749800.0,302.29,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.53,302.66,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.56,302.52,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.41,302.53,297.15,293.15,0.0,0.0,299.7,1.0,1.0,0.56,302.33,297.15,293.15,0.0,0.0,299.7,1.0,1.0,2.66,299.7,284.95,299.71,297.17,299.71,302.46,299.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,64.98,0.0,13467.14,1.0,281.58,287.6,297.11,297.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17750100.0,302.33,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,302.68,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,302.56,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,302.35,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,284.95,299.8,297.19,299.8,302.49,299.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,62.68,0.0,13467.25,1.0,281.58,287.6,297.13,297.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17750400.0,302.36,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.53,302.71,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,302.58,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.41,302.58,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,302.38,297.15,293.15,0.0,0.0,299.88,1.0,1.0,2.66,299.88,284.95,299.89,297.21,299.89,302.52,299.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,59.18,0.0,13467.35,1.0,281.58,287.6,297.16,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17750700.0,302.39,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.53,302.74,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.41,302.61,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,302.4,297.15,293.15,0.0,0.0,299.96,1.0,1.0,2.66,299.96,284.95,299.97,297.23,299.97,302.55,299.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,54.63,0.0,13467.44,1.0,281.58,287.6,297.18,297.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17751000.0,302.43,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.53,302.76,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,302.63,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.41,302.64,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,302.42,297.15,293.15,0.0,0.0,300.03,1.0,1.0,2.66,300.03,284.95,300.04,297.24,300.04,302.57,300.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,48.82,0.0,13467.51,1.0,281.58,287.6,297.2,297.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17751300.0,302.45,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.53,302.78,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.41,302.66,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.09,1.0,1.0,2.66,300.09,284.95,300.1,297.26,300.1,302.59,300.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,41.82,0.0,13467.56,1.0,281.58,287.6,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17751600.0,302.48,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,302.8,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.67,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,302.68,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,284.95,300.15,297.27,300.15,302.61,300.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,33.76,0.0,13467.58,1.0,281.58,287.6,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17751900.0,302.5,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.53,302.82,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.69,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.41,302.7,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.18,1.0,1.0,2.66,300.18,284.95,300.18,297.27,300.18,302.63,300.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,24.89,0.0,13467.58,1.0,281.58,287.6,297.24,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17752200.0,302.52,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.53,302.84,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.7,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.41,302.71,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.2,1.0,1.0,2.66,300.2,284.95,300.21,297.28,300.21,302.65,300.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,16.8,0.0,13467.57,1.0,281.58,287.6,297.25,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17752500.0,302.53,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.53,302.85,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.41,302.72,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.22,1.0,1.0,2.66,300.22,284.95,300.22,297.28,300.22,302.66,300.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,9.88,0.0,13467.56,1.0,281.58,287.61,297.26,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17752800.0,302.54,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.41,302.73,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.22,1.0,1.0,2.66,300.22,284.95,300.22,297.28,300.22,302.67,300.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,4.05,0.0,13467.55,1.0,281.58,287.61,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17753100.0,302.55,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.53,302.86,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.22,1.0,1.0,2.66,300.22,284.95,300.22,297.28,300.22,302.67,300.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.53,1.0,281.58,287.61,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
