time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753400.0,302.55,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.41,302.74,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.21,1.0,1.0,2.66,300.21,284.95,300.21,297.28,300.21,302.68,300.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.51,1.0,281.58,287.61,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17753700.0,302.56,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.2,1.0,1.0,2.66,300.2,284.95,300.2,297.28,300.2,302.68,300.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.5,1.0,281.58,287.61,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17754000.0,302.56,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.19,1.0,1.0,2.66,300.19,284.95,300.19,297.27,300.19,302.68,300.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.48,1.0,281.58,287.61,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17754300.0,302.56,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.18,1.0,1.0,2.66,300.18,284.95,300.17,297.27,300.17,302.68,300.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.47,1.0,281.58,287.61,297.28,297.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17754600.0,302.56,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,284.95,300.16,297.27,300.16,302.68,300.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.45,1.0,281.58,287.61,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17754900.0,302.56,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.15,1.0,1.0,2.66,300.15,284.95,300.15,297.27,300.15,302.69,300.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.44,1.0,281.58,287.61,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17755200.0,302.56,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.48,297.15,293.15,0.0,0.0,300.15,1.0,1.0,2.66,300.15,284.95,300.15,297.27,300.15,302.69,300.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.43,1.0,281.58,287.61,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17755500.0,302.55,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.15,1.0,1.0,2.66,300.15,284.95,300.15,297.26,300.15,302.68,300.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.43,1.0,281.58,287.61,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17755800.0,302.55,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,284.95,300.14,297.26,300.14,302.68,300.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.43,1.0,281.58,287.61,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17756100.0,302.55,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,302.46,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,284.95,300.13,297.24,300.13,302.68,300.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.45,1.0,281.58,287.61,297.26,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17756400.0,302.55,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,284.95,300.11,297.23,300.11,302.68,300.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.47,1.0,281.58,287.61,297.25,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17756700.0,302.55,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,302.45,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,284.95,300.1,297.22,300.1,302.68,300.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,0.0,0.0,13467.49,1.0,281.58,287.61,297.25,297.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17757000.0,302.55,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.09,1.0,1.0,2.66,300.09,284.95,300.09,297.21,300.09,302.68,300.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,0.0,0.0,13467.51,1.0,281.58,287.61,297.24,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17757300.0,302.54,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.08,1.0,1.0,2.66,300.08,284.95,300.08,297.2,300.08,302.68,300.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,0.0,0.0,13467.54,1.0,281.58,287.61,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17757600.0,302.54,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.08,1.0,1.0,2.66,300.08,284.95,300.08,297.2,300.08,302.68,300.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,0.0,0.0,13467.57,1.0,281.58,287.61,297.22,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17757900.0,302.55,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,302.72,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.08,1.0,1.0,2.66,300.08,284.95,300.08,297.2,300.08,302.68,300.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,3.99,0.0,13467.58,1.0,281.58,287.62,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17758200.0,302.55,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.41,302.75,297.15,293.15,0.0,0.0,300.09,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.09,1.0,1.0,2.66,300.09,284.95,300.09,297.21,300.09,302.68,300.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,9.8,0.0,13467.58,1.0,281.58,287.62,297.21,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17758500.0,302.55,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,302.87,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,302.73,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,284.95,300.11,297.23,300.11,302.69,300.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,16.76,0.0,13467.58,1.0,281.58,287.62,297.22,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17758800.0,302.56,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,302.88,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,302.76,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,302.44,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,284.95,300.15,297.27,300.15,302.69,300.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,24.91,0.0,13467.58,1.0,281.57,287.62,297.23,297.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17759100.0,302.59,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.53,302.91,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.77,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.41,302.79,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,302.47,297.15,293.15,0.0,0.0,300.19,1.0,1.0,2.66,300.19,284.95,300.2,297.3,300.2,302.72,300.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,33.72,0.0,13467.58,1.0,281.57,287.62,297.25,297.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17759400.0,302.61,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.53,302.93,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.41,302.81,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,302.49,297.15,293.15,0.0,0.0,300.25,1.0,1.0,2.66,300.25,284.95,300.26,297.33,300.26,302.74,300.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,41.8,0.0,13467.56,1.0,281.57,287.62,297.27,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17759700.0,302.63,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.53,302.95,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.41,302.83,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,302.51,297.15,293.15,0.0,0.0,300.32,1.0,1.0,2.66,300.32,284.95,300.33,297.35,300.33,302.76,300.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.27,410.0,48.76,0.0,13467.54,1.0,281.57,287.62,297.29,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17760000.0,302.66,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,302.97,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,302.83,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,302.85,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,302.53,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,284.95,300.41,297.36,300.41,302.78,300.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.28,410.0,54.57,0.0,13467.52,1.0,281.57,287.62,297.31,297.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17760300.0,302.68,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.53,302.99,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.41,302.87,297.15,293.15,0.0,0.0,300.48,1.0,1.0,0.56,302.55,297.15,293.15,0.0,0.0,300.48,1.0,1.0,2.66,300.48,284.95,300.5,297.37,300.5,302.81,300.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.29,410.0,59.21,0.0,13467.48,1.0,281.57,287.62,297.33,297.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17760600.0,302.71,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,303.01,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.9,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.57,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,284.95,300.59,297.38,300.59,302.83,300.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,62.7,0.0,13467.43,1.0,281.57,287.62,297.35,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17760900.0,302.74,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.53,303.04,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.41,302.92,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,302.6,297.15,293.15,0.0,0.0,300.67,1.0,1.0,2.66,300.67,284.95,300.68,297.39,300.68,302.86,300.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,65.02,0.0,13467.36,1.0,281.57,287.62,297.36,297.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17761200.0,302.77,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.53,303.06,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.41,302.95,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,302.62,297.15,293.15,0.0,0.0,300.76,1.0,1.0,2.66,300.76,284.95,300.78,297.4,300.78,302.89,300.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,66.18,0.0,13467.28,1.0,281.57,287.62,297.37,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17761500.0,302.8,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.53,303.09,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.41,302.98,297.15,293.15,0.0,0.0,300.86,1.0,1.0,0.56,302.65,297.15,293.15,0.0,0.0,300.86,1.0,1.0,2.66,300.86,284.95,300.88,297.4,300.88,302.92,300.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.35,410.0,66.2,0.0,13467.21,1.0,281.57,287.62,297.38,297.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17761800.0,302.84,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.53,303.12,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.41,303.01,297.15,293.15,0.0,0.0,300.96,1.0,1.0,0.56,302.68,297.15,293.15,0.0,0.0,300.96,1.0,1.0,2.66,300.96,284.95,300.97,297.41,300.97,302.95,300.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,65.05,0.0,13467.16,1.0,281.57,287.62,297.39,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17762100.0,302.87,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.53,303.15,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.41,303.04,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,302.71,297.15,293.15,0.0,0.0,301.05,1.0,1.0,2.66,301.05,284.95,301.06,297.43,301.06,302.98,301.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,62.73,0.0,13467.13,1.0,281.57,287.62,297.4,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17762400.0,302.9,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.53,303.18,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.41,303.07,297.15,293.15,0.0,0.0,301.13,1.0,1.0,0.56,302.74,297.15,293.15,0.0,0.0,301.13,1.0,1.0,2.66,301.14,284.95,301.15,297.45,301.15,303.01,301.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,59.26,0.0,13467.12,1.0,281.57,287.62,297.42,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17762700.0,302.93,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.53,303.21,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.41,303.1,297.15,293.15,0.0,0.0,301.22,1.0,1.0,0.56,302.76,297.15,293.15,0.0,0.0,301.22,1.0,1.0,2.66,301.22,284.95,301.23,297.48,301.23,303.04,301.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.37,410.0,57.45,0.0,13467.09,1.0,281.57,287.62,297.43,297.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17763000.0,302.97,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.53,303.24,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.41,303.13,297.15,293.15,0.0,0.0,301.3,1.0,1.0,0.56,302.79,297.15,293.15,0.0,0.0,301.3,1.0,1.0,2.66,301.3,284.95,301.32,297.5,301.32,303.08,301.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,57.25,0.0,13467.02,1.0,281.57,287.63,297.45,297.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17763300.0,303.0,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.53,303.27,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.39,1.0,1.0,0.56,302.82,297.15,293.15,0.0,0.0,301.39,1.0,1.0,2.66,301.39,284.95,301.4,297.53,301.4,303.11,301.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.41,410.0,57.23,0.0,13466.92,1.0,281.57,287.63,297.47,297.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17763600.0,303.03,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,303.31,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,303.19,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,302.85,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,284.95,301.48,297.55,301.48,303.14,301.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.44,410.0,57.23,0.0,13466.8,1.0,281.57,287.63,297.5,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17763900.0,303.07,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.53,303.34,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.41,303.22,297.15,293.15,0.0,0.0,301.55,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.55,1.0,1.0,2.66,301.55,284.95,301.57,297.58,301.57,303.18,301.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.47,410.0,57.24,0.0,13466.66,1.0,281.57,287.63,297.52,297.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17764200.0,303.1,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.53,303.37,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,303.28,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.41,303.25,297.15,293.15,0.0,0.0,301.64,1.0,1.0,0.56,302.9,297.15,293.15,0.0,0.0,301.64,1.0,1.0,2.66,301.64,284.95,301.65,297.6,301.65,303.21,301.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,57.24,0.0,13466.53,1.0,281.57,287.63,297.54,297.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17764500.0,303.14,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,303.31,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.41,303.28,297.15,293.15,0.0,0.0,301.72,1.0,1.0,0.56,302.93,297.15,293.15,0.0,0.0,301.72,1.0,1.0,2.66,301.72,284.95,301.73,297.63,301.73,303.25,301.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,57.25,0.0,13466.4,1.0,281.57,287.63,297.57,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17764800.0,303.17,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.56,303.35,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.41,303.31,297.15,293.15,0.0,0.0,301.8,1.0,1.0,0.56,302.96,297.15,293.15,0.0,0.0,301.8,1.0,1.0,2.66,301.8,284.95,301.82,297.65,301.82,303.28,301.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,57.26,0.0,13466.29,1.0,281.57,287.63,297.59,297.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17765100.0,303.2,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.53,303.46,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.41,303.34,297.15,293.15,0.0,0.0,301.89,1.0,1.0,0.56,302.99,297.15,293.15,0.0,0.0,301.89,1.0,1.0,2.66,301.89,284.95,301.9,297.67,301.9,303.31,301.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,57.26,0.0,13466.2,1.0,281.57,287.63,297.62,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17765400.0,303.24,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,303.43,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,301.97,1.0,1.0,0.56,303.03,297.15,293.15,0.0,0.0,301.97,1.0,1.0,2.66,301.97,284.95,301.98,297.7,301.98,303.35,301.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,57.27,0.0,13466.13,1.0,281.57,287.63,297.64,297.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17765700.0,303.27,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,302.05,1.0,1.0,0.56,303.06,297.15,293.15,0.0,0.0,302.05,1.0,1.0,2.66,302.05,284.95,302.07,297.72,302.07,303.38,302.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.28,0.0,13466.09,1.0,281.57,287.63,297.66,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17766000.0,303.31,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.53,303.56,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,303.5,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,302.14,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,302.14,1.0,1.0,2.66,302.14,284.95,302.15,297.74,302.15,303.41,302.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,57.29,0.0,13466.07,1.0,281.57,287.63,297.69,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17766300.0,303.34,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.53,303.59,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,302.22,1.0,1.0,0.56,303.12,297.15,293.15,0.0,0.0,302.22,1.0,1.0,2.66,302.22,284.95,302.24,297.77,302.24,303.45,302.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,61.99,0.0,13466.08,1.0,281.57,287.63,297.71,297.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17766600.0,303.38,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.53,303.62,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.57,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,302.32,1.0,1.0,0.56,303.16,297.15,293.15,0.0,0.0,302.32,1.0,1.0,2.66,302.32,284.95,302.34,297.81,302.34,303.48,302.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,68.45,0.0,13466.11,1.0,281.57,287.63,297.74,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17766900.0,303.42,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.53,303.66,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.61,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,302.43,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,302.43,1.0,1.0,2.66,302.43,284.95,302.45,297.85,302.45,303.52,302.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.58,410.0,73.03,0.0,13466.15,1.0,281.57,287.63,297.77,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17767200.0,303.46,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.53,303.69,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,303.66,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,302.54,1.0,1.0,0.56,303.24,297.15,293.15,0.0,0.0,302.54,1.0,1.0,2.66,302.54,284.95,302.56,297.9,302.56,303.56,302.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,75.35,0.0,13466.21,1.0,281.57,287.63,297.8,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17767500.0,303.51,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.53,303.73,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,303.7,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,284.95,302.67,297.94,302.67,303.6,302.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,75.36,0.0,13466.29,1.0,281.57,287.64,297.84,297.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17767800.0,303.55,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.53,303.77,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.41,303.66,297.15,293.15,0.0,0.0,302.76,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,302.76,1.0,1.0,2.66,302.76,284.95,302.77,297.98,302.77,303.64,302.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,73.05,0.0,13466.4,1.0,281.57,287.64,297.88,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17768100.0,303.6,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.53,303.81,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.41,303.7,297.15,293.15,0.0,0.0,302.86,1.0,1.0,0.56,303.39,297.15,293.15,0.0,0.0,302.86,1.0,1.0,2.66,302.86,284.95,302.88,298.02,302.87,303.68,302.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,68.4,0.0,13466.54,1.0,281.57,287.64,297.92,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17768400.0,303.64,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,303.83,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.41,303.74,297.15,293.15,0.0,0.0,302.95,1.0,1.0,0.56,303.44,297.15,293.15,0.0,0.0,302.95,1.0,1.0,2.66,302.95,284.95,302.96,298.04,302.96,303.72,302.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,61.44,0.0,13466.7,1.0,281.57,287.64,297.96,297.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17768700.0,303.68,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.53,303.88,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.87,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.41,303.77,297.15,293.15,0.0,0.0,303.03,1.0,1.0,0.56,303.47,297.15,293.15,0.0,0.0,303.03,1.0,1.0,2.66,303.03,284.95,303.04,298.06,303.04,303.76,303.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,52.13,0.0,13466.86,1.0,281.57,287.64,297.99,297.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17769000.0,303.71,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.53,303.91,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,303.9,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.41,303.8,297.15,293.15,0.0,0.0,303.09,1.0,1.0,0.56,303.51,297.15,293.15,0.0,0.0,303.09,1.0,1.0,2.66,303.09,284.95,303.1,298.05,303.1,303.78,303.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,40.52,0.0,13467.01,1.0,281.57,287.64,298.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17769300.0,303.73,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.53,303.93,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.92,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.41,303.82,297.15,293.15,0.0,0.0,303.13,1.0,1.0,0.56,303.53,297.15,293.15,0.0,0.0,303.13,1.0,1.0,2.66,303.13,284.95,303.14,298.03,303.14,303.81,303.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,26.58,0.0,13467.14,1.0,281.57,287.64,298.02,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17769600.0,303.75,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.53,303.94,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,303.15,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,303.15,1.0,1.0,2.66,303.15,284.95,303.15,297.99,303.15,303.82,303.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,10.31,0.0,13467.23,1.0,281.57,287.64,298.02,298.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17769900.0,303.76,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,284.95,303.14,297.93,303.14,303.83,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,0.0,0.0,13467.28,1.0,281.57,287.64,298.0,298.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17770200.0,303.76,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.53,303.95,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,303.94,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.41,303.85,297.15,293.15,0.0,0.0,303.11,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,303.11,1.0,1.0,2.66,303.11,284.95,303.1,297.86,303.1,303.83,303.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,0.0,0.0,13467.33,1.0,281.57,287.64,297.96,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17770500.0,303.75,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.53,303.94,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,303.93,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.41,303.84,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,303.55,297.15,293.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,284.95,303.04,297.78,303.04,303.82,303.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,0.0,0.0,13467.36,1.0,281.57,287.64,297.91,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17770800.0,303.73,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.53,303.93,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.41,303.83,297.15,293.15,0.0,0.0,302.98,1.0,1.0,0.56,303.54,297.15,293.15,0.0,0.0,302.98,1.0,1.0,2.66,302.98,284.95,302.96,297.7,302.97,303.8,302.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,0.0,0.0,13467.39,1.0,281.57,287.64,297.86,297.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17771100.0,303.71,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.53,303.91,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.56,303.88,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.41,303.81,297.15,293.15,0.0,0.0,302.89,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,302.89,1.0,1.0,2.66,302.89,284.95,302.88,297.62,302.88,303.78,302.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.41,1.0,281.57,287.64,297.79,297.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.64,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17771400.0,303.68,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.53,303.88,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.41,303.78,297.15,293.15,0.0,0.0,302.79,1.0,1.0,0.56,303.49,297.15,293.15,0.0,0.0,302.79,1.0,1.0,2.66,302.79,284.95,302.77,297.53,302.78,303.75,302.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,281.56,287.64,297.72,297.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17771700.0,303.64,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.53,303.85,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,303.82,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.41,303.75,297.15,293.15,0.0,0.0,302.69,1.0,1.0,0.56,303.46,297.15,293.15,0.0,0.0,302.69,1.0,1.0,2.66,302.69,284.95,302.67,297.45,302.67,303.72,302.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.3,410.0,0.0,0.0,13467.42,1.0,281.56,287.64,297.64,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17772000.0,303.6,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.53,303.82,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,303.79,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.41,303.72,297.15,293.15,0.0,0.0,302.58,1.0,1.0,0.56,303.42,297.15,293.15,0.0,0.0,302.58,1.0,1.0,2.66,302.58,284.95,302.56,297.36,302.56,303.69,302.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,0.0,0.0,13467.4,1.0,281.56,287.65,297.56,297.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17772300.0,303.56,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.53,303.78,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,303.75,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.41,303.68,297.15,293.15,0.0,0.0,302.47,1.0,1.0,0.56,303.38,297.15,293.15,0.0,0.0,302.47,1.0,1.0,2.66,302.47,284.95,302.45,297.29,302.45,303.65,302.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.31,410.0,0.0,0.0,13467.38,1.0,281.56,287.65,297.49,297.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17772600.0,303.52,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.53,303.75,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.71,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.41,303.65,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,284.95,302.34,297.21,302.34,303.61,302.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.32,410.0,0.0,0.0,13467.34,1.0,281.56,287.65,297.41,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17772900.0,303.48,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.53,303.71,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.67,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.41,303.61,297.15,293.15,0.0,0.0,302.26,1.0,1.0,0.56,303.29,297.15,293.15,0.0,0.0,302.26,1.0,1.0,2.66,302.26,284.95,302.24,297.15,302.24,303.58,302.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.33,410.0,0.0,0.0,13467.29,1.0,281.56,287.65,297.33,297.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17773200.0,303.44,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.53,303.67,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.63,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.41,303.57,297.15,293.15,0.0,0.0,302.17,1.0,1.0,0.56,303.25,297.15,293.15,0.0,0.0,302.17,1.0,1.0,2.66,302.16,284.95,302.15,297.09,302.15,303.54,302.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.34,410.0,0.0,0.0,13467.23,1.0,281.56,287.65,297.26,297.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17773500.0,303.4,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.53,303.64,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.56,303.59,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.41,303.54,297.15,293.15,0.0,0.0,302.08,1.0,1.0,0.56,303.21,297.15,293.15,0.0,0.0,302.08,1.0,1.0,2.66,302.08,284.95,302.07,297.04,302.07,303.5,302.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.36,410.0,0.0,0.0,13467.14,1.0,281.56,287.65,297.2,297.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.63,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17773800.0,303.36,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.53,303.6,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,303.56,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.41,303.5,297.15,293.15,0.0,0.0,302.0,1.0,1.0,0.56,303.17,297.15,293.15,0.0,0.0,302.0,1.0,1.0,2.66,302.0,284.95,301.98,297.0,301.98,303.47,302.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.39,410.0,0.0,0.0,13467.01,1.0,281.56,287.65,297.14,297.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17774100.0,303.33,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.53,303.57,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,303.52,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.41,303.47,297.15,293.15,0.0,0.0,301.91,1.0,1.0,0.56,303.13,297.15,293.15,0.0,0.0,301.91,1.0,1.0,2.66,301.91,284.95,301.9,296.95,301.9,303.43,301.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.43,410.0,0.0,0.0,13466.86,1.0,281.56,287.65,297.09,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17774400.0,303.29,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.53,303.53,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,303.48,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.41,303.43,297.15,293.15,0.0,0.0,301.83,1.0,1.0,0.56,303.09,297.15,293.15,0.0,0.0,301.83,1.0,1.0,2.66,301.83,284.95,301.82,296.91,301.82,303.4,301.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.46,410.0,0.0,0.0,13466.7,1.0,281.56,287.65,297.04,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17774700.0,303.25,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.53,303.5,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,303.45,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.41,303.4,297.15,293.15,0.0,0.0,301.75,1.0,1.0,0.56,303.05,297.15,293.15,0.0,0.0,301.75,1.0,1.0,2.66,301.75,284.95,301.73,296.87,301.73,303.36,301.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0.0,298.5,410.0,0.0,0.0,13466.55,1.0,281.56,287.65,296.99,297.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17775000.0,303.21,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.53,303.47,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,303.41,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.41,303.37,297.15,293.15,0.0,0.0,301.66,1.0,1.0,0.56,303.02,297.15,293.15,0.0,0.0,301.66,1.0,1.0,2.66,301.66,284.95,301.65,296.84,301.65,303.33,301.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.53,410.0,0.0,0.0,13466.42,1.0,281.56,287.65,296.95,296.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17775300.0,303.18,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.53,303.43,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.56,303.37,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.41,303.33,297.15,293.15,0.0,0.0,301.58,1.0,1.0,0.56,302.98,297.15,293.15,0.0,0.0,301.58,1.0,1.0,2.66,301.58,284.95,301.57,296.82,301.57,303.29,301.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.55,410.0,0.0,0.0,13466.3,1.0,281.56,287.65,296.91,296.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17775600.0,303.14,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.53,303.4,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,303.34,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.41,303.3,297.15,293.15,0.0,0.0,301.5,1.0,1.0,0.56,302.95,297.15,293.15,0.0,0.0,301.5,1.0,1.0,2.66,301.5,284.95,301.48,296.8,301.48,303.26,301.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.57,410.0,0.0,0.0,13466.21,1.0,281.56,287.65,296.88,296.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17775900.0,303.1,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.53,303.36,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,303.3,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.41,303.26,297.15,293.15,0.0,0.0,301.41,1.0,1.0,0.56,302.91,297.15,293.15,0.0,0.0,301.41,1.0,1.0,2.66,301.41,284.95,301.4,296.8,301.4,303.22,301.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.59,410.0,0.0,0.0,13466.14,1.0,281.56,287.65,296.86,296.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17776200.0,303.06,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.53,303.33,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,303.27,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.41,303.23,297.15,293.15,0.0,0.0,301.33,1.0,1.0,0.56,302.88,297.15,293.15,0.0,0.0,301.33,1.0,1.0,2.66,301.33,284.95,301.32,296.8,301.32,303.19,301.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.1,1.0,281.56,287.65,296.84,296.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17776500.0,303.03,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.53,303.3,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,303.23,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.41,303.2,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,302.84,297.15,293.15,0.0,0.0,301.25,1.0,1.0,2.66,301.25,284.95,301.23,296.81,301.23,303.15,301.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.6,410.0,0.0,0.0,13466.07,1.0,281.56,287.66,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17776800.0,302.99,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.53,303.26,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,303.2,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.41,303.16,297.15,293.15,0.0,0.0,301.16,1.0,1.0,0.56,302.81,297.15,293.15,0.0,0.0,301.16,1.0,1.0,2.66,301.16,284.95,301.15,296.83,301.15,303.12,301.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0.0,298.61,410.0,0.0,0.0,13466.06,1.0,281.56,287.66,296.83,296.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,0.62,0.0,0.0,2274.52,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
